time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.8441562056541443,0.3800890147686004,0.3443560302257538,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.959069550037384,0.5483429431915283,0.5206066370010376,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.9990000128746032,0.6532471179962158,0.4434897899627685,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.8738872408866882,0.4231355190277099,0.4029519855976105,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.6664007902145386,0.1840255707502365,0.8434226512908936,285.6454467773437,284.95001220703125,304.2601318359375,297.5768737792969,300.514404296875,297.2768859863281,285.64599609375,1.0,0.5811940431594849,0.9709200263023376,0.9709200263023376,1.0,1.0,-3.067634344100952,1.4177360534667969,1.6498982906341553,0.7179524898529053,1.0,1.0,0.0,157.5077362060547,164.0,77962.640625,0.0,2465.443115234375,1.0,278.1499938964844,283.5992431640625,300.5758361816406,305.6478881835937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415598273277283,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.8203125,0.0,1784.0576171875,1895.4371337890625,0.0,2856.29248046875,1.0,1.0,0.0,3.0,1.0,0.0
17685180,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8415272831916809,0.3799260258674621,0.3442792296409607,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.9555589556694032,0.5478737950325012,0.5202338695526123,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9990000128746032,0.6565335392951965,0.4477766752243042,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8713498711585999,0.4234884083271026,0.4033524394035339,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.6647011637687683,0.1843733489513397,0.8453394770622253,285.6600646972656,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.2751159667969,285.6606750488281,1.0,0.5834417939186096,0.9676468968391418,0.9676468968391418,1.0,1.0,-3.0750324726104736,1.421156883239746,1.6538755893707275,0.7197115421295166,1.0,1.0,0.0,159.67730712890625,167.0,78127.8515625,0.0,2490.753662109375,1.0,278.1499938964844,283.6107177734375,300.5922546386719,305.6752014160156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414611220359802,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.4931640625,0.0,1784.0576171875,1895.4371337890625,0.0,2855.369384765625,1.0,1.0,0.0,3.0,1.0,0.0
17685240,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8415272831916809,0.3799260258674621,0.3442792296409607,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.9555589556694032,0.5478737950325012,0.5202338695526123,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9990000128746032,0.6565335392951965,0.4477766752243042,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8713498711585999,0.4234884083271026,0.4033524394035339,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.6647011637687683,0.1843733489513397,0.8453394770622253,285.6600646972656,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.2751159667969,285.6606750488281,1.0,0.5834417939186096,0.9676468968391418,0.9676468968391418,1.0,1.0,-3.0750324726104736,1.421156883239746,1.6538755893707275,0.7197115421295166,1.0,1.0,0.0,159.67730712890625,167.0,78127.8515625,0.0,2490.753662109375,1.0,278.1499938964844,283.6107177734375,300.5922546386719,305.6752014160156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414611220359802,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.4931640625,0.0,1784.0576171875,1895.4371337890625,0.0,2855.369384765625,1.0,1.0,0.0,3.0,1.0,0.0
17685300,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8401215672492981,0.379844605922699,0.3442444503307342,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.9536555409431458,0.5476462244987488,0.5200579166412354,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.9990000128746032,0.6580665707588196,0.4501098990440368,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.8699803948402405,0.4236696362495422,0.4035608768463135,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.6637666821479797,0.184543952345848,0.8463000059127808,285.667724609375,284.95001220703125,304.26678466796875,297.6007995605469,300.515869140625,297.27374267578125,285.6683654785156,1.0,0.5846531391143799,0.9660103917121888,0.9660103917121888,1.0,1.0,-3.078988790512085,1.422989845275879,1.655998945236206,0.720658540725708,1.0,1.0,0.0,160.86334228515625,167.0,78213.8359375,0.0,2504.47119140625,1.0,278.1499938964844,283.61669921875,300.600341796875,305.6890563964844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414332270622253,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.4501953125,0.0,1784.0576171875,1895.4371337890625,0.0,2855.108642578125,1.0,1.0,0.0,3.0,1.0,0.0
17685360,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.8386637568473816,0.3797627389431,0.3442115485668182,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67559814453125,0.9516624808311462,0.5474231839179993,0.5198888182640076,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756286621094,0.9990000128746032,0.6595173478126526,0.4525579512119293,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.868553876876831,0.4238539338111877,0.4037746787071228,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.6627830266952515,0.1847119331359863,0.8472590446472168,285.6755676269531,284.95001220703125,304.26885986328125,297.608642578125,300.51593017578125,297.2720947265625,285.6762084960937,1.0,0.5859177708625793,0.9642707109451294,0.9642707109451294,1.0,1.0,-3.083099126815796,1.424890637397766,1.6582086086273191,0.7216404676437378,1.0,1.0,0.0,162.11215209960938,170.0,78301.5703125,0.0,2518.843994140625,1.0,278.1499938964844,283.622802734375,300.6083068847656,305.7029113769531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414174318313599,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.720703125,0.0,1784.0576171875,1895.4371337890625,0.0,2854.96142578125,1.0,1.0,0.0,3.0,1.0,0.0
17685420,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8356654644012451,0.3795971870422363,0.3441486954689026,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.9475013613700868,0.5469875335693359,0.5195655226707458,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.9990000128746032,0.662224292755127,0.4576760530471802,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.8656115531921387,0.4242293834686279,0.4042137861251831,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.6607342958450317,0.1850413978099823,0.8491693735122681,285.6915588378906,284.95001220703125,304.27264404296875,297.6240234375,300.5155639648437,297.2680969238281,285.69219970703125,1.0,0.5885493159294128,0.9607914686203004,0.9607914686203004,1.0,1.0,-3.0916004180908203,1.4288221597671509,1.66277813911438,0.7236754894256592,1.0,1.0,0.0,164.73922729492188,173.0,78480.046875,0.0,2548.9267578125,1.0,278.1499938964844,283.63525390625,300.6239013671875,305.7305908203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414151668548584,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.7900390625,0.0,1784.0576171875,1895.4371337890625,0.0,2854.939697265625,1.0,1.0,0.0,3.0,1.0,0.0
17685480,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8356654644012451,0.3795971870422363,0.3441486954689026,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.9475013613700868,0.5469875335693359,0.5195655226707458,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.9990000128746032,0.662224292755127,0.4576760530471802,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.8656115531921387,0.4242293834686279,0.4042137861251831,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.6607342958450317,0.1850413978099823,0.8491693735122681,285.6915588378906,284.95001220703125,304.27264404296875,297.6240234375,300.5155639648437,297.2680969238281,285.69219970703125,1.0,0.5885493159294128,0.9607914686203004,0.9607914686203004,1.0,1.0,-3.0916004180908203,1.4288221597671509,1.66277813911438,0.7236754894256592,1.0,1.0,0.0,164.73922729492188,173.0,78480.046875,0.0,2548.9267578125,1.0,278.1499938964844,283.63525390625,300.6239013671875,305.7305908203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414151668548584,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.7900390625,0.0,1784.0576171875,1895.4371337890625,0.0,2854.939697265625,1.0,1.0,0.0,3.0,1.0,0.0
17685540,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8325560688972473,0.3794259130954742,0.3440876603126526,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9431081414222716,0.5465601086616516,0.5192579627037048,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9990000128746032,0.6647281646728516,0.4628244638442993,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8625527024269104,0.4246096312999725,0.4046649932861328,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.6585808396339417,0.1853614598512649,0.8510686755180359,285.7074279785156,284.95001220703125,304.27587890625,297.638916015625,300.5146789550781,297.2635803222656,285.70806884765625,1.0,0.5912582278251648,0.9573122262954712,0.9573122262954712,1.0,1.0,-3.100067377090454,1.4327290058135986,1.667338490486145,0.7257019281387329,1.0,1.0,0.0,167.52903747558594,176.0,78656.6875,0.0,2580.03564453125,1.0,278.1499938964844,283.6476135253906,300.6389465332031,305.7577819824219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414437770843506,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.56640625,0.0,1784.0576171875,1895.4371337890625,0.0,2855.207275390625,1.0,1.0,0.0,3.0,1.0,0.0
17685600,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8325560688972473,0.3794259130954742,0.3440876603126526,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9431081414222716,0.5465601086616516,0.5192579627037048,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9990000128746032,0.6647281646728516,0.4628244638442993,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8625527024269104,0.4246096312999725,0.4046649932861328,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.6585808396339417,0.1853614598512649,0.8510686755180359,285.7074279785156,284.95001220703125,304.27587890625,297.638916015625,300.5146789550781,297.2635803222656,285.70806884765625,1.0,0.5912582278251648,0.9573122262954712,0.9573122262954712,1.0,1.0,-3.100067377090454,1.4327290058135986,1.667338490486145,0.7257019281387329,1.0,1.0,0.0,167.52903747558594,176.0,78656.6875,0.0,2580.03564453125,1.0,278.1499938964844,283.6476135253906,300.6389465332031,305.7577819824219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414437770843506,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.56640625,0.0,1784.0576171875,1895.4371337890625,0.0,2855.207275390625,1.0,1.0,0.0,3.0,1.0,0.0
17685660,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8291206359863281,0.3792337477207184,0.3440246284008026,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.9381905794143676,0.5461203455924988,0.5189575552940369,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.9986125230789183,0.6672990918159485,0.4664466381072998,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8591474890708923,0.4249771237373352,0.4051222503185272,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.6561489701271057,0.1856656968593597,0.8529703617095947,285.720947265625,284.95001220703125,304.2784118652344,297.6532287597656,300.513671875,297.2597045898437,285.7214660644531,1.0,0.5938836336135864,0.9538111686706544,0.9538111686706544,1.0,1.0,-3.1067824363708496,1.4357718229293823,1.6710106134414673,0.7272831797599792,1.0,1.0,0.0,170.59765625,179.0,78806.0234375,0.0,2609.3212890625,1.0,278.1499938964844,283.6582336425781,300.6532592773437,305.7829895019531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414621949195862,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.724609375,0.0,1784.0576171875,1895.4371337890625,0.0,2855.3798828125,1.0,1.0,0.0,3.0,1.0,0.0
17685720,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8291206359863281,0.3792337477207184,0.3440246284008026,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.9381905794143676,0.5461203455924988,0.5189575552940369,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.9986125230789183,0.6672990918159485,0.4664466381072998,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8591474890708923,0.4249771237373352,0.4051222503185272,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.6561489701271057,0.1856656968593597,0.8529703617095947,285.720947265625,284.95001220703125,304.2784118652344,297.6532287597656,300.513671875,297.2597045898437,285.7214660644531,1.0,0.5938836336135864,0.9538111686706544,0.9538111686706544,1.0,1.0,-3.1067824363708496,1.4357718229293823,1.6710106134414673,0.7272831797599792,1.0,1.0,0.0,170.59765625,179.0,78806.0234375,0.0,2609.3212890625,1.0,278.1499938964844,283.6582336425781,300.6532592773437,305.7829895019531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414621949195862,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.724609375,0.0,1784.0576171875,1895.4371337890625,0.0,2855.3798828125,1.0,1.0,0.0,3.0,1.0,0.0
17685780,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8254828453063965,0.379015177488327,0.343949943780899,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.9329352378845216,0.5456571578979492,0.5186492800712585,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.9963083267211914,0.6700928807258606,0.4684918224811554,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.855544924736023,0.4253231287002563,0.4055726528167724,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.6535571813583374,0.1859539598226547,0.854851245880127,285.7316589355469,284.95001220703125,304.2801513671875,297.66680908203125,300.5129089355469,297.2571716308594,285.7320861816406,1.0,0.5963696241378784,0.9503100514411926,0.9503100514411926,1.0,1.0,-3.1116878986358643,1.4379301071166992,1.6737576723098757,0.7283790707588196,1.0,1.0,0.0,173.84994506835938,182.0,78926.7265625,0.0,2636.044189453125,1.0,278.1499938964844,283.6668395996094,300.666748046875,305.8056640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414531946182251,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.5673828125,0.0,1784.0576171875,1895.4371337890625,0.0,2855.29541015625,1.0,1.0,0.0,3.0,1.0,0.0
17685840,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8254828453063965,0.379015177488327,0.343949943780899,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.9329352378845216,0.5456571578979492,0.5186492800712585,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.9963083267211914,0.6700928807258606,0.4684918224811554,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.855544924736023,0.4253231287002563,0.4055726528167724,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.6535571813583374,0.1859539598226547,0.854851245880127,285.7316589355469,284.95001220703125,304.2801513671875,297.66680908203125,300.5129089355469,297.2571716308594,285.7320861816406,1.0,0.5963696241378784,0.9503100514411926,0.9503100514411926,1.0,1.0,-3.1116878986358643,1.4379301071166992,1.6737576723098757,0.7283790707588196,1.0,1.0,0.0,173.84994506835938,182.0,78926.7265625,0.0,2636.044189453125,1.0,278.1499938964844,283.6668395996094,300.666748046875,305.8056640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414531946182251,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.5673828125,0.0,1784.0576171875,1895.4371337890625,0.0,2855.29541015625,1.0,1.0,0.0,3.0,1.0,0.0
17685900,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.8237392902374268,0.3788985013961792,0.3439033925533294,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.9304074048995972,0.5454181432723999,0.5184858441352844,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.9952114820480348,0.671550452709198,0.469528466463089,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8538392186164856,0.4254894554615021,0.4057892560958862,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.6523329019546509,0.1860945671796798,0.8557637929916382,285.7366943359375,284.95001220703125,304.2807006835937,297.67333984375,300.5126037597656,297.2562866210937,285.73712158203125,1.0,0.5975843667984009,0.9485595226287842,0.9485595226287842,1.0,1.0,-3.1140944957733154,1.4389866590499878,1.6751078367233276,0.728902280330658,1.0,1.0,0.0,175.43678283691406,182.0,78985.4140625,0.0,2649.1337890625,1.0,278.1499938964844,283.6709289550781,300.6731872558594,305.8162536621094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414372205734253,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.3671875,0.0,1784.0576171875,1895.4371337890625,0.0,2855.146240234375,1.0,1.0,0.0,3.0,1.0,0.0
17685960,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8220261931419373,0.3787778913974762,0.343852549791336,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.9279258847236632,0.5451749563217163,0.5183177590370178,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.994138479232788,0.6730188727378845,0.4705791175365448,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.8521768450737,0.425651878118515,0.4060015678405761,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.6511412858963013,0.1862331330776214,0.8566647171974182,285.7416381835937,284.95001220703125,304.2809753417969,297.6796264648437,300.51220703125,297.2555236816406,285.7420654296875,1.0,0.5987817049026489,0.9468289017677308,0.9468289017677308,1.0,1.0,-3.116432905197144,1.4400089979171753,1.6764239072799685,0.72940993309021,1.0,1.0,0.0,177.01113891601562,185.0,79042.671875,0.0,2662.0888671875,1.0,278.1499938964844,283.6749572753906,300.679443359375,305.8265686035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414177894592285,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.900390625,0.0,1784.0576171875,1895.4371337890625,0.0,2854.964599609375,1.0,1.0,0.0,3.0,1.0,0.0
17686020,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8186842203140259,0.3785268068313598,0.3437405526638031,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9231151938438416,0.5446794033050537,0.5179710984230042,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.9920439720153807,0.6759342551231384,0.4726784825325012,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8489785194396973,0.4259669780731201,0.4064154922962188,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.6488543748855591,0.1865054368972778,0.8584380745887756,285.75128173828125,284.95001220703125,304.2807312011719,297.6914978027344,300.51104736328125,297.2540283203125,285.7516784667969,1.0,0.6011423468589783,0.9433677196502686,0.9433677196502686,1.0,1.0,-3.121035099029541,1.4420124292373655,1.6790226697921753,0.7304019331932068,1.0,1.0,0.0,180.12551879882812,188.0,79154.453125,0.0,2687.724365234375,1.0,278.1499938964844,283.6827697753906,300.6913452148437,305.84637451171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413892388343811,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.2978515625,0.0,1784.0576171875,1895.4371337890625,0.0,2854.697509765625,1.0,1.0,0.0,3.0,1.0,0.0
17686080,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8186842203140259,0.3785268068313598,0.3437405526638031,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9231151938438416,0.5446794033050537,0.5179710984230042,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.9920439720153807,0.6759342551231384,0.4726784825325012,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8489785194396973,0.4259669780731201,0.4064154922962188,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.6488543748855591,0.1865054368972778,0.8584380745887756,285.75128173828125,284.95001220703125,304.2807312011719,297.6914978027344,300.51104736328125,297.2540283203125,285.7516784667969,1.0,0.6011423468589783,0.9433677196502686,0.9433677196502686,1.0,1.0,-3.121035099029541,1.4420124292373655,1.6790226697921753,0.7304019331932068,1.0,1.0,0.0,180.12551879882812,188.0,79154.453125,0.0,2687.724365234375,1.0,278.1499938964844,283.6827697753906,300.6913452148437,305.84637451171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413892388343811,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.2978515625,0.0,1784.0576171875,1895.4371337890625,0.0,2854.697509765625,1.0,1.0,0.0,3.0,1.0,0.0
17686140,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.8154066205024719,0.378253310918808,0.3436085879802704,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.9184831976890564,0.5441638827323914,0.5176055431365967,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76025390625,0.9899474382400512,0.6787050366401672,0.474693089723587,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.8459050059318542,0.4262561798095703,0.4068057835102081,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.6466630101203918,0.1867663413286209,0.8601589798927307,285.7602233886719,284.95001220703125,304.279296875,297.70233154296875,300.5089111328125,297.25201416015625,285.7605895996094,1.0,0.6034507751464844,0.9399064779281616,0.9399064779281616,1.0,1.0,-3.125399351119995,1.4438928365707395,1.6815065145492554,0.7313283085823059,1.0,1.0,0.0,183.21229553222656,191.0,79259.046875,0.0,2712.810791015625,1.0,278.1499938964844,283.69012451171875,300.7020263671875,305.86456298828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413586616516113,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.0439453125,0.0,1784.0576171875,1895.4371337890625,0.0,2854.411865234375,1.0,1.0,0.0,3.0,1.0,0.0
17686200,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.8154066205024719,0.378253310918808,0.3436085879802704,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.9184831976890564,0.5441638827323914,0.5176055431365967,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76025390625,0.9899474382400512,0.6787050366401672,0.474693089723587,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.8459050059318542,0.4262561798095703,0.4068057835102081,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.6466630101203918,0.1867663413286209,0.8601589798927307,285.7602233886719,284.95001220703125,304.279296875,297.70233154296875,300.5089111328125,297.25201416015625,285.7605895996094,1.0,0.6034507751464844,0.9399064779281616,0.9399064779281616,1.0,1.0,-3.125399351119995,1.4438928365707395,1.6815065145492554,0.7313283085823059,1.0,1.0,0.0,183.21229553222656,191.0,79259.046875,0.0,2712.810791015625,1.0,278.1499938964844,283.69012451171875,300.7020263671875,305.86456298828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413586616516113,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.0439453125,0.0,1784.0576171875,1895.4371337890625,0.0,2854.411865234375,1.0,1.0,0.0,3.0,1.0,0.0
17686260,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.812157154083252,0.3779633343219757,0.3434623479843139,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9140262007713318,0.5436339378356934,0.5172268152236938,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.987837553024292,0.681380569934845,0.4766434133052826,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8429301381111145,0.426527589559555,0.4071796834468841,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.6445469856262207,0.1870185285806656,0.8618424534797668,285.7686462402344,284.95001220703125,304.27655029296875,297.7120361328125,300.5061340332031,297.2497253417969,285.7689819335937,1.0,0.6057258248329163,0.936415195465088,0.936415195465088,1.0,1.0,-3.1295862197875977,1.445677638053894,1.6839085817337036,0.7322012782096863,1.0,1.0,0.0,186.2935333251953,194.0,79358.171875,0.0,2737.582763671875,1.0,278.1499938964844,283.69708251953125,300.7118530273437,305.88153076171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413682579994202,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.5400390625,0.0,1784.0576171875,1895.4371337890625,0.0,2854.501708984375,1.0,1.0,0.0,3.0,1.0,0.0
17686320,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.812157154083252,0.3779633343219757,0.3434623479843139,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9140262007713318,0.5436339378356934,0.5172268152236938,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.987837553024292,0.681380569934845,0.4766434133052826,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8429301381111145,0.426527589559555,0.4071796834468841,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.6445469856262207,0.1870185285806656,0.8618424534797668,285.7686462402344,284.95001220703125,304.27655029296875,297.7120361328125,300.5061340332031,297.2497253417969,285.7689819335937,1.0,0.6057258248329163,0.936415195465088,0.936415195465088,1.0,1.0,-3.1295862197875977,1.445677638053894,1.6839085817337036,0.7322012782096863,1.0,1.0,0.0,186.2935333251953,194.0,79358.171875,0.0,2737.582763671875,1.0,278.1499938964844,283.69708251953125,300.7118530273437,305.88153076171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413682579994202,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.5400390625,0.0,1784.0576171875,1895.4371337890625,0.0,2854.501708984375,1.0,1.0,0.0,3.0,1.0,0.0
17686380,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.8089167475700378,0.3776550590991974,0.3432999551296234,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.9097692966461182,0.5430877804756165,0.5168330073356628,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.9857184290885924,0.683978259563446,0.4785350263118744,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.8400477766990662,0.4267813861370086,0.4075366854667663,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.6425011157989502,0.1872608959674835,0.8634825944900513,285.77642822265625,284.95001220703125,304.2723999023437,297.7204895019531,300.5025634765625,297.2472839355469,285.7767333984375,1.0,0.6079675555229187,0.9329239130020142,0.9329239130020142,1.0,1.0,-3.1335926055908203,1.4473671913146973,1.6862255334854126,0.733022153377533,1.0,1.0,0.0,189.3678436279297,197.0,79450.46875,0.0,2762.01953125,1.0,278.1499938964844,283.7035827636719,300.720458984375,305.8968811035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414069414138794,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.4013671875,0.0,1784.0576171875,1895.4371337890625,0.0,2854.86328125,1.0,1.0,0.0,3.0,1.0,0.0
17686440,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.8089167475700378,0.3776550590991974,0.3432999551296234,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.9097692966461182,0.5430877804756165,0.5168330073356628,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.9857184290885924,0.683978259563446,0.4785350263118744,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.8400477766990662,0.4267813861370086,0.4075366854667663,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.6425011157989502,0.1872608959674835,0.8634825944900513,285.77642822265625,284.95001220703125,304.2723999023437,297.7204895019531,300.5025634765625,297.2472839355469,285.7767333984375,1.0,0.6079675555229187,0.9329239130020142,0.9329239130020142,1.0,1.0,-3.1335926055908203,1.4473671913146973,1.6862255334854126,0.733022153377533,1.0,1.0,0.0,189.3678436279297,197.0,79450.46875,0.0,2762.01953125,1.0,278.1499938964844,283.7035827636719,300.720458984375,305.8968811035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414069414138794,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.4013671875,0.0,1784.0576171875,1895.4371337890625,0.0,2854.86328125,1.0,1.0,0.0,3.0,1.0,0.0
17686500,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.8072942495346069,0.3774952888488769,0.3432137370109558,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.9077237844467164,0.5428096652030945,0.5166314840316772,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.9846591353416444,0.6852585077285767,0.4794662892818451,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.8386396169662476,0.4269034266471863,0.4077104032039642,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.6415032744407654,0.1873790472745895,0.8642892241477966,285.7801208496094,284.95001220703125,304.26971435546875,297.7242126464844,300.5005187988281,297.2460021972656,285.7804260253906,1.0,0.6090784668922424,0.9311782717704772,0.9311782717704772,1.0,1.0,-3.135544538497925,1.4481840133666992,1.6873605251312256,0.7334170937538147,1.0,1.0,0.0,190.9034881591797,197.0,79494.484375,0.0,2774.149169921875,1.0,278.1499938964844,283.7066650390625,300.7243347167969,305.9040222167969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414443135261536,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.8017578125,0.0,1784.0576171875,1895.4371337890625,0.0,2855.212158203125,1.0,1.0,0.0,3.0,1.0,0.0
17686560,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.8056665658950806,0.3773298859596252,0.3431225419044494,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.9057378768920898,0.5425262451171875,0.5164251327514648,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.9835996031761168,0.6865218281745911,0.4803855121135711,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.8372523188591003,0.4270207583904266,0.4078797101974487,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.6405209898948669,0.1874942332506179,0.8650826215744019,285.7836303710937,284.95001220703125,304.26666259765625,297.72760009765625,300.49822998046875,297.2447509765625,285.7839050292969,1.0,0.6101807355880737,0.9294460415840148,0.9294460415840148,1.0,1.0,-3.1374495029449463,1.448976993560791,1.6884726285934448,0.733799934387207,1.0,1.0,0.0,192.436767578125,200.0,79536.21875,0.0,2786.185791015625,1.0,278.1499938964844,283.7095947265625,300.727783203125,305.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414830565452576,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.6435546875,0.0,1784.0576171875,1895.4371337890625,0.0,2855.57421875,1.0,1.0,0.0,3.0,1.0,0.0
17686620,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.802430272102356,0.3769845366477966,0.34292733669281,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.9019507765769958,0.54194575548172,0.5159997344017029,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.9814809560775756,0.6890077590942383,0.482195109128952,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.8345354795455933,0.4272440969944,0.408207505941391,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.6385998725891113,0.1877170652151107,0.8666358590126038,285.7901306152344,284.95001220703125,304.2592468261719,297.73321533203125,300.4930725097656,297.2422180175781,285.7904052734375,1.0,0.6123635768890381,0.92598158121109,0.92598158121109,1.0,1.0,-3.1411406993865967,1.450499176979065,1.6906414031982422,0.7345311045646667,1.0,1.0,0.0,195.50010681152344,203.0,79614.3671875,0.0,2810.04345703125,1.0,278.1499938964844,283.715087890625,300.7336120605469,305.9222106933594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415873646736145,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.98046875,0.0,1784.0576171875,1895.4371337890625,0.0,2856.5498046875,1.0,1.0,0.0,3.0,1.0,0.0
17686680,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.802430272102356,0.3769845366477966,0.34292733669281,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.9019507765769958,0.54194575548172,0.5159997344017029,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.9814809560775756,0.6890077590942383,0.482195109128952,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.8345354795455933,0.4272440969944,0.408207505941391,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.6385998725891113,0.1877170652151107,0.8666358590126038,285.7901306152344,284.95001220703125,304.2592468261719,297.73321533203125,300.4930725097656,297.2422180175781,285.7904052734375,1.0,0.6123635768890381,0.92598158121109,0.92598158121109,1.0,1.0,-3.1411406993865967,1.450499176979065,1.6906414031982422,0.7345311045646667,1.0,1.0,0.0,195.50010681152344,203.0,79614.3671875,0.0,2810.04345703125,1.0,278.1499938964844,283.715087890625,300.7336120605469,305.9222106933594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415873646736145,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.98046875,0.0,1784.0576171875,1895.4371337890625,0.0,2856.5498046875,1.0,1.0,0.0,3.0,1.0,0.0
17686740,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.799250602722168,0.3766185045242309,0.3427140116691589,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.8982937335968018,0.5413452386856079,0.5155561566352844,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.9793609976768494,0.691436767578125,0.4839654862880707,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.8318883776664734,0.4274516403675079,0.4085206687450409,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957763671875,0.6367318630218506,0.1879293322563171,0.8681427836418152,285.7959289550781,284.95001220703125,304.25,297.7372436523437,300.48699951171875,297.2396240234375,285.7961730957031,1.0,0.614517867565155,0.9225171208381652,0.9225171208381652,1.0,1.0,-3.144667863845825,1.45193350315094,1.6927344799041748,0.7352152466773987,1.0,1.0,0.0,198.56016540527344,206.0,79684.4609375,0.0,2833.604248046875,1.0,278.1499938964844,283.72003173828125,300.73779296875,305.9317626953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841724157333374,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.2890625,0.0,1784.0576171875,1895.4371337890625,0.0,2857.828125,1.0,1.0,0.0,3.0,1.0,0.0
17686800,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.799250602722168,0.3766185045242309,0.3427140116691589,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.8982937335968018,0.5413452386856079,0.5155561566352844,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.9793609976768494,0.691436767578125,0.4839654862880707,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.8318883776664734,0.4274516403675079,0.4085206687450409,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957763671875,0.6367318630218506,0.1879293322563171,0.8681427836418152,285.7959289550781,284.95001220703125,304.25,297.7372436523437,300.48699951171875,297.2396240234375,285.7961730957031,1.0,0.614517867565155,0.9225171208381652,0.9225171208381652,1.0,1.0,-3.144667863845825,1.45193350315094,1.6927344799041748,0.7352152466773987,1.0,1.0,0.0,198.56016540527344,206.0,79684.4609375,0.0,2833.604248046875,1.0,278.1499938964844,283.72003173828125,300.73779296875,305.9317626953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841724157333374,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.2890625,0.0,1784.0576171875,1895.4371337890625,0.0,2857.828125,1.0,1.0,0.0,3.0,1.0,0.0
17686860,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.7957515120506287,0.3759981691837311,0.3423389494419098,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8943236470222473,0.5404831171035767,0.5149381756782532,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.9768875241279602,0.6935762763023376,0.4855871200561523,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8289586305618286,0.427398145198822,0.4086602628231048,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.6345289945602417,0.1878614276647567,0.8687646389007568,285.7987670898437,284.95001220703125,304.2400207519531,297.7406311035156,300.479248046875,297.2347412109375,285.798828125,1.0,0.6165314316749573,0.9190248847007751,0.9190248847007751,1.0,1.0,-3.146341562271118,1.4524577856063845,1.6938836574554443,0.7354100346565247,1.0,1.0,0.0,201.8093719482422,209.0,79720.546875,0.0,2854.4482421875,1.0,278.1499938964844,283.7227783203125,300.7410888671875,305.93853759765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418177962303162,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.603515625,0.0,1784.0576171875,1895.4371337890625,0.0,2858.703369140625,1.0,1.0,0.0,3.0,1.0,0.0
17686920,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.7957515120506287,0.3759981691837311,0.3423389494419098,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8943236470222473,0.5404831171035767,0.5149381756782532,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.9768875241279602,0.6935762763023376,0.4855871200561523,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8289586305618286,0.427398145198822,0.4086602628231048,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.6345289945602417,0.1878614276647567,0.8687646389007568,285.7987670898437,284.95001220703125,304.2400207519531,297.7406311035156,300.479248046875,297.2347412109375,285.798828125,1.0,0.6165314316749573,0.9190248847007751,0.9190248847007751,1.0,1.0,-3.146341562271118,1.4524577856063845,1.6938836574554443,0.7354100346565247,1.0,1.0,0.0,201.8093719482422,209.0,79720.546875,0.0,2854.4482421875,1.0,278.1499938964844,283.7227783203125,300.7410888671875,305.93853759765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418177962303162,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.603515625,0.0,1784.0576171875,1895.4371337890625,0.0,2858.703369140625,1.0,1.0,0.0,3.0,1.0,0.0
