time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686980,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972717285156,0.7919130325317383,0.3751392662525177,0.341752141714096,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.8900271058082581,0.5393655896186829,0.5140841007232666,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.9740267992019652,0.6954233646392822,0.4870100915431976,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972717285156,0.82571941614151,0.4270908534526825,0.4085644781589508,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973022460937,0.6319218277931213,0.1875057965517044,0.8681232929229736,285.7972717285156,284.95001220703125,304.2303771972656,297.7442932128906,300.47039794921875,297.22784423828125,285.79718017578125,1.0,0.6183040738105774,0.915532648563385,0.915532648563385,1.0,1.0,-3.145436286926269,1.4517329931259155,1.6937034130096436,0.7348821759223938,1.0,1.0,0.0,205.2161560058593,212.0,79712.5546875,0.0,2870.88623046875,1.0,278.1499938964844,283.7224426269531,300.7442626953125,305.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841772735118866,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.9443359375,0.0,1784.0576171875,1895.4371337890625,0.0,2858.2822265625,1.0,1.0,0.0,3.0,1.0,0.0
17687040,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972717285156,0.7919130325317383,0.3751392662525177,0.341752141714096,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.8900271058082581,0.5393655896186829,0.5140841007232666,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.9740267992019652,0.6954233646392822,0.4870100915431976,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972717285156,0.82571941614151,0.4270908534526825,0.4085644781589508,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973022460937,0.6319218277931213,0.1875057965517044,0.8681232929229736,285.7972717285156,284.95001220703125,304.2303771972656,297.7442932128906,300.47039794921875,297.22784423828125,285.79718017578125,1.0,0.6183040738105774,0.915532648563385,0.915532648563385,1.0,1.0,-3.145436286926269,1.4517329931259155,1.6937034130096436,0.7348821759223938,1.0,1.0,0.0,205.2161560058593,212.0,79712.5546875,0.0,2870.88623046875,1.0,278.1499938964844,283.7224426269531,300.7442626953125,305.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841772735118866,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.9443359375,0.0,1784.0576171875,1895.4371337890625,0.0,2858.2822265625,1.0,1.0,0.0,3.0,1.0,0.0
17687100,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.7899359464645386,0.3746475875377655,0.3414002954959869,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.8878288269042969,0.5387385487556458,0.5135903358459473,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.97251296043396,0.6962652802467346,0.4876635372638702,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.8240436315536499,0.4268702566623688,0.4084506630897522,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.6305301785469055,0.1872505992650985,0.867440402507782,285.7952575683594,284.95001220703125,304.2256774902344,297.7462158203125,300.4657592773437,297.22393798828125,285.79510498046875,1.0,0.6191095113754272,0.91378653049469,0.91378653049469,1.0,1.0,-3.144248485565185,1.4510143995285034,1.6932339668273926,0.7344085574150085,1.0,1.0,0.0,206.9402770996093,212.0,79696.0390625,0.0,2877.708740234375,1.0,278.1499938964844,283.72137451171875,300.74591064453125,305.94317626953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417080044746399,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.8359375,0.0,1784.0576171875,1895.4371337890625,0.0,2857.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
17687160,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.787944495677948,0.3741224706172943,0.3410170078277588,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.8856222629547119,0.5380738377571106,0.5130597352981567,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.970965564250946,0.6970597505569458,0.4882834553718567,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.8223501443862915,0.426613301038742,0.4083009958267212,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.6291018724441528,0.1869538724422454,0.8665609955787659,285.79254150390625,284.95001220703125,304.22100830078125,297.7481994628906,300.46099853515625,297.2198486328125,285.7923278808594,1.0,0.6198648810386658,0.9120930433273317,0.9120930433273317,1.0,1.0,-3.1426587104797363,1.4501056671142578,1.6925530433654783,0.7338220477104187,1.0,1.0,0.0,208.66441345214844,215.0,79672.7421875,0.0,2883.703125,1.0,278.1499938964844,283.7198486328125,300.7475891113281,305.9436950683594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416190147399902,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.498046875,0.0,1784.0576171875,1895.4371337890625,0.0,2856.845458984375,1.0,1.0,0.0,3.0,1.0,0.0
17687220,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.7839417457580566,0.3729744255542755,0.3401591181755066,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8812086582183838,0.5366331934928894,0.5118902325630188,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.967790186405182,0.6985058784484863,0.4894219636917114,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.818922221660614,0.4259935021400451,0.4078975915908813,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.62614905834198,0.186241015791893,0.8642373085021973,285.7851867675781,284.95001220703125,304.2117919921875,297.752197265625,300.45123291015625,297.2111511230469,285.78485107421875,1.0,0.6212218403816223,0.90870600938797,0.90870600938797,1.0,1.0,-3.138312339782715,1.447723150253296,1.6905890703201294,0.7323135137557983,1.0,1.0,0.0,212.09518432617188,218.0,79606.203125,0.0,2893.188720703125,1.0,278.1499938964844,283.71533203125,300.7511291503906,305.9434814453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413711786270142,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.224609375,0.0,1784.0576171875,1895.4371337890625,0.0,2854.52880859375,1.0,1.0,0.0,3.0,1.0,0.0
17687280,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.7839417457580566,0.3729744255542755,0.3401591181755066,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8812086582183838,0.5366331934928894,0.5118902325630188,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.967790186405182,0.6985058784484863,0.4894219636917114,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.818922221660614,0.4259935021400451,0.4078975915908813,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.62614905834198,0.186241015791893,0.8642373085021973,285.7851867675781,284.95001220703125,304.2117919921875,297.752197265625,300.45123291015625,297.2111511230469,285.78485107421875,1.0,0.6212218403816223,0.90870600938797,0.90870600938797,1.0,1.0,-3.138312339782715,1.447723150253296,1.6905890703201294,0.7323135137557983,1.0,1.0,0.0,212.09518432617188,218.0,79606.203125,0.0,2893.188720703125,1.0,278.1499938964844,283.71533203125,300.7511291503906,305.9434814453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413711786270142,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.224609375,0.0,1784.0576171875,1895.4371337890625,0.0,2854.52880859375,1.0,1.0,0.0,3.0,1.0,0.0
17687340,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.7799432873725891,0.3717038333415985,0.3391879200935364,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.8768249750137329,0.5350501537322998,0.5105834007263184,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9645340442657472,0.6997618079185486,0.4904269576072693,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.8154509663581848,0.4252404272556305,0.4073647558689117,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.62308669090271,0.1853842139244079,0.8612375855445862,285.775390625,284.95001220703125,304.2026672363281,297.7562866210937,300.44122314453125,297.2020263671875,285.77496337890625,1.0,0.6223811507225037,0.9053190350532532,0.9053190350532532,1.0,1.0,-3.1325361728668213,1.4446474313735962,1.687888741493225,0.7303926944732666,1.0,1.0,0.0,215.4841461181641,221.0,79515.09375,0.0,2899.490966796875,1.0,278.1499938964844,283.7090759277344,300.7547912597656,305.94171142578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410399556159973,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13047.5234375,0.0,1784.0576171875,1895.4371337890625,0.0,2851.43310546875,1.0,1.0,0.0,3.0,1.0,0.0
17687400,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.7799432873725891,0.3717038333415985,0.3391879200935364,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.8768249750137329,0.5350501537322998,0.5105834007263184,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9645340442657472,0.6997618079185486,0.4904269576072693,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.8154509663581848,0.4252404272556305,0.4073647558689117,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.62308669090271,0.1853842139244079,0.8612375855445862,285.775390625,284.95001220703125,304.2026672363281,297.7562866210937,300.44122314453125,297.2020263671875,285.77496337890625,1.0,0.6223811507225037,0.9053190350532532,0.9053190350532532,1.0,1.0,-3.1325361728668213,1.4446474313735962,1.687888741493225,0.7303926944732666,1.0,1.0,0.0,215.4841461181641,221.0,79515.09375,0.0,2899.490966796875,1.0,278.1499938964844,283.7090759277344,300.7547912597656,305.94171142578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410399556159973,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13047.5234375,0.0,1784.0576171875,1895.4371337890625,0.0,2851.43310546875,1.0,1.0,0.0,3.0,1.0,0.0
17687460,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.7759801745414734,0.3703369498252868,0.3381286561489105,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8724991679191589,0.5333529710769653,0.5091676115989685,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.9612255692481996,0.7008614540100098,0.491322785615921,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8119416832923889,0.4243822693824768,0.4067308902740478,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.6199368834495544,0.1844195574522018,0.8577358722686768,285.7637634277344,284.95001220703125,304.19354248046875,297.7603759765625,300.4310607910156,297.19268798828125,285.7632751464844,1.0,0.6233873963356018,0.9021406769752502,0.9021406769752502,1.0,1.0,-3.125666856765747,1.4410583972930908,1.6846085786819458,0.728174090385437,1.0,1.0,0.0,218.83453369140625,224.0,79405.21875,0.0,2903.319091796875,1.0,278.1499938964844,283.7015075683594,300.7585144042969,305.9386901855469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406485915184021,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.4404296875,0.0,1784.0576171875,1895.4371337890625,0.0,2847.775634765625,1.0,1.0,0.0,3.0,1.0,0.0
17687520,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.7759801745414734,0.3703369498252868,0.3381286561489105,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8724991679191589,0.5333529710769653,0.5091676115989685,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.9612255692481996,0.7008614540100098,0.491322785615921,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8119416832923889,0.4243822693824768,0.4067308902740478,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.6199368834495544,0.1844195574522018,0.8577358722686768,285.7637634277344,284.95001220703125,304.19354248046875,297.7603759765625,300.4310607910156,297.19268798828125,285.7632751464844,1.0,0.6233873963356018,0.9021406769752502,0.9021406769752502,1.0,1.0,-3.125666856765747,1.4410583972930908,1.6846085786819458,0.728174090385437,1.0,1.0,0.0,218.83453369140625,224.0,79405.21875,0.0,2903.319091796875,1.0,278.1499938964844,283.7015075683594,300.7585144042969,305.9386901855469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406485915184021,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.4404296875,0.0,1784.0576171875,1895.4371337890625,0.0,2847.775634765625,1.0,1.0,0.0,3.0,1.0,0.0
17687580,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7720466256141663,0.3688653409481048,0.3369745314121246,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8682235479354858,0.5315291881561279,0.5076319575309753,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.9578554034233092,0.7017842531204224,0.4920960068702698,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8083620667457581,0.4234089255332947,0.4059874713420868,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.6166622042655945,0.1833427101373672,0.853717565536499,285.7501525878906,284.95001220703125,304.1843566894531,297.7643737792969,300.4206848144531,297.1831970214844,285.74957275390625,1.0,0.6242337226867676,0.8989623188972473,0.8989623188972473,1.0,1.0,-3.117639541625977,1.4369066953659058,1.6807329654693604,0.7256264090538025,1.0,1.0,0.0,222.145248413086,227.0,79274.953125,0.0,2904.541259765625,1.0,278.1499938964844,283.6925048828125,300.76220703125,305.9342956542969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401971459388733,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.671875,0.0,1784.0576171875,1895.4371337890625,0.0,2843.557373046875,1.0,1.0,0.0,3.0,1.0,0.0
17687640,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7720466256141663,0.3688653409481048,0.3369745314121246,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8682235479354858,0.5315291881561279,0.5076319575309753,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.9578554034233092,0.7017842531204224,0.4920960068702698,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8083620667457581,0.4234089255332947,0.4059874713420868,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.6166622042655945,0.1833427101373672,0.853717565536499,285.7501525878906,284.95001220703125,304.1843566894531,297.7643737792969,300.4206848144531,297.1831970214844,285.74957275390625,1.0,0.6242337226867676,0.8989623188972473,0.8989623188972473,1.0,1.0,-3.117639541625977,1.4369066953659058,1.6807329654693604,0.7256264090538025,1.0,1.0,0.0,222.145248413086,227.0,79274.953125,0.0,2904.541259765625,1.0,278.1499938964844,283.6925048828125,300.76220703125,305.9342956542969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401971459388733,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.671875,0.0,1784.0576171875,1895.4371337890625,0.0,2843.557373046875,1.0,1.0,0.0,3.0,1.0,0.0
17687700,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7700983881950378,0.368100106716156,0.3363708853721618,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.8661108613014221,0.5305814146995544,0.5068302154541016,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.9561553597450256,0.7021951079368591,0.4924475252628326,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.8065437078475952,0.4228898286819458,0.4055849909782409,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431945800781,0.6149778962135315,0.1827737540006637,0.8515686392784119,285.7427978515625,284.95001220703125,304.1796875,297.76629638671875,300.4154357910156,297.17840576171875,285.7421875,1.0,0.6246135830879211,0.8973731398582458,0.8973731398582458,1.0,1.0,-3.1133053302764893,1.4346741437911987,1.678631067276001,0.7242612838745117,1.0,1.0,0.0,223.7903289794922,227.0,79204.0703125,0.0,2904.435546875,1.0,278.1499938964844,283.6875915527344,300.7640380859375,305.9316711425781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399566411972046,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.744140625,0.0,1784.0576171875,1895.4371337890625,0.0,2841.310302734375,1.0,1.0,0.0,3.0,1.0,0.0
17687760,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.7681595683097839,0.3673121333122253,0.3357468843460083,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.864011824131012,0.5296054482460022,0.5060021281242371,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9544416666030884,0.7025656700134277,0.4927714765071869,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8047012686729431,0.4223453998565674,0.4051587283611297,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.6132507920265198,0.1821817010641098,0.8493147492408752,285.73504638671875,284.95001220703125,304.1749572753906,297.7681884765625,300.41015625,297.1736145019531,285.734375,1.0,0.6249611377716064,0.8958365321159363,0.8958365321159363,1.0,1.0,-3.108727216720581,1.4323272705078125,1.676399827003479,0.7228323817253113,1.0,1.0,0.0,225.42840576171875,230.0,79128.7734375,0.0,2903.791015625,1.0,278.1499938964844,283.682373046875,300.7657775878906,305.9287109375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839704692363739,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.0126953125,0.0,1784.0576171875,1895.4371337890625,0.0,2838.9560546875,1.0,1.0,0.0,3.0,1.0,0.0
17687820,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.7652761340141296,0.3660926520824432,0.3347769975662231,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.8608952760696411,0.5280950665473938,0.5047160983085632,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.9518528580665588,0.7030507326126099,0.4932082295417785,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.801938533782959,0.4214862287044525,0.4044789969921112,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.6105741262435913,0.1812556385993957,0.8457602858543396,285.72265625,284.95001220703125,304.16778564453125,297.7709045410156,300.40216064453125,297.1664428710937,285.7219543457031,1.0,0.6254265308380127,0.8935356736183167,0.8935356736183167,1.0,1.0,-3.101449728012085,1.4286069869995115,1.6728428602218628,0.7205759882926941,1.0,1.0,0.0,227.87001037597656,230.0,79008.2578125,0.0,2901.9013671875,1.0,278.1499938964844,283.6740417480469,300.7683410644531,305.9236755371094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393087387084961,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.52734375,0.0,1784.0576171875,1895.4371337890625,0.0,2835.257080078125,1.0,1.0,0.0,3.0,1.0,0.0
17687880,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183837890625,0.7643137574195862,0.3656730949878692,0.3344423174858093,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.8598564267158508,0.5275752544403076,0.5042724609375,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182006835937,0.9509780406951904,0.7031949162483215,0.4933421313762665,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.8010120987892151,0.4211863279342651,0.4042401015758514,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71875,0.6096563339233398,0.180934727191925,0.8445217609405518,285.71832275390625,284.95001220703125,304.16534423828125,297.77178955078125,300.39947509765625,297.1640319824219,285.71759033203125,1.0,0.6255688667297363,0.8927633762359619,0.8927633762359619,1.0,1.0,-3.0988988876342773,1.4273052215576172,1.6715937852859497,0.7197887897491455,1.0,1.0,0.0,228.6869354248047,233.0,78965.78125,0.0,2901.0322265625,1.0,278.1499938964844,283.67108154296875,300.7691650390625,305.9218444824219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839171290397644,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.2822265625,0.0,1784.0576171875,1895.4371337890625,0.0,2833.9736328125,1.0,1.0,0.0,3.0,1.0,0.0
17687940,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.7604969143867493,0.3639368414878845,0.3330511152744293,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.855742335319519,0.5254228711128235,0.5024285912513733,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9474481344223022,0.7036470174789429,0.4937912225723266,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.797313928604126,0.4199179410934448,0.4032191634178161,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.6059204936027527,0.1795935034751892,0.8393042683601379,285.69976806640625,284.95001220703125,304.1553649902344,297.7750549316406,300.3885192871094,297.1544189453125,285.698974609375,1.0,0.6260477304458618,0.8896902799606323,0.8896902799606323,1.0,1.0,-3.088052034378052,1.4217840433120728,1.666267991065979,0.7164695262908936,1.0,1.0,0.0,231.9243621826172,236.0,78783.546875,0.0,2896.0869140625,1.0,278.1499938964844,283.658447265625,300.772216796875,305.9133605957031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385905027389526,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.021484375,0.0,1784.0576171875,1895.4371337890625,0.0,2828.548828125,1.0,1.0,0.0,3.0,1.0,0.0
17688000,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.7604969143867493,0.3639368414878845,0.3330511152744293,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.855742335319519,0.5254228711128235,0.5024285912513733,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9474481344223022,0.7036470174789429,0.4937912225723266,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.797313928604126,0.4199179410934448,0.4032191634178161,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.6059204936027527,0.1795935034751892,0.8393042683601379,285.69976806640625,284.95001220703125,304.1553649902344,297.7750549316406,300.3885192871094,297.1544189453125,285.698974609375,1.0,0.6260477304458618,0.8896902799606323,0.8896902799606323,1.0,1.0,-3.088052034378052,1.4217840433120728,1.666267991065979,0.7164695262908936,1.0,1.0,0.0,231.9243621826172,236.0,78783.546875,0.0,2896.0869140625,1.0,278.1499938964844,283.658447265625,300.772216796875,305.9133605957031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385905027389526,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.021484375,0.0,1784.0576171875,1895.4371337890625,0.0,2828.548828125,1.0,1.0,0.0,3.0,1.0,0.0
17688060,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.7567265629768372,0.3621255755424499,0.3315931260585785,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.8516849279403687,0.5231753587722778,0.5004959106445312,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.9438777565956116,0.7039602398872375,0.4941448867321014,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.7936259508132935,0.4185646772384643,0.4021188020706177,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.6020900011062622,0.1781812310218811,0.8337674140930176,285.6798095703125,284.95001220703125,304.1449279785156,297.7779541015625,300.3773498535156,297.14483642578125,285.678955078125,1.0,0.6264309287071228,0.8867363929748535,0.8867363929748535,1.0,1.0,-3.07642126083374,1.4158883094787598,1.6605329513549805,0.7129525542259216,1.0,1.0,0.0,235.1476593017578,239.0,78586.2890625,0.0,2889.489501953125,1.0,278.1499938964844,283.6447448730469,300.77496337890625,305.9035949707031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379818797111511,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.0,0.0,1784.0576171875,1895.4371337890625,0.0,2822.865966796875,1.0,1.0,0.0,3.0,1.0,0.0
17688120,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.7567265629768372,0.3621255755424499,0.3315931260585785,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.8516849279403687,0.5231753587722778,0.5004959106445312,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.9438777565956116,0.7039602398872375,0.4941448867321014,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.7936259508132935,0.4185646772384643,0.4021188020706177,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.6020900011062622,0.1781812310218811,0.8337674140930176,285.6798095703125,284.95001220703125,304.1449279785156,297.7779541015625,300.3773498535156,297.14483642578125,285.678955078125,1.0,0.6264309287071228,0.8867363929748535,0.8867363929748535,1.0,1.0,-3.07642126083374,1.4158883094787598,1.6605329513549805,0.7129525542259216,1.0,1.0,0.0,235.1476593017578,239.0,78586.2890625,0.0,2889.489501953125,1.0,278.1499938964844,283.6447448730469,300.77496337890625,305.9035949707031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379818797111511,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.0,0.0,1784.0576171875,1895.4371337890625,0.0,2822.865966796875,1.0,1.0,0.0,3.0,1.0,0.0
17688180,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.7529971599578857,0.3602343797683716,0.330064058303833,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.8476760983467102,0.5208257436752319,0.4984679520130157,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.94026380777359,0.7041229605674744,0.4943953454494476,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583251953125,0.7899436950683594,0.4171203374862671,0.4009334146976471,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.5981581807136536,0.1766948252916336,0.8278981447219849,285.6582946777344,284.95001220703125,304.1340026855469,297.7803955078125,300.3658752441406,297.1352844238281,285.6573791503906,1.0,0.6267155408859253,0.8837825655937195,0.8837825655937195,1.0,1.0,-3.0639655590057373,1.40958571434021,1.6543798446655271,0.709222137928009,1.0,1.0,0.0,238.3582458496093,227.0,78372.53125,0.0,2881.178466796875,1.0,278.1499938964844,283.6298828125,300.7772216796875,305.8923034667969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373412489891052,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.9267578125,0.0,1784.0576171875,1895.4371337890625,0.0,2816.884765625,1.0,1.0,0.0,3.0,1.0,0.0
17688240,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.7529971599578857,0.3602343797683716,0.330064058303833,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.8476760983467102,0.5208257436752319,0.4984679520130157,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.94026380777359,0.7041229605674744,0.4943953454494476,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583251953125,0.7899436950683594,0.4171203374862671,0.4009334146976471,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.5981581807136536,0.1766948252916336,0.8278981447219849,285.6582946777344,284.95001220703125,304.1340026855469,297.7803955078125,300.3658752441406,297.1352844238281,285.6573791503906,1.0,0.6267155408859253,0.8837825655937195,0.8837825655937195,1.0,1.0,-3.0639655590057373,1.40958571434021,1.6543798446655271,0.709222137928009,1.0,1.0,0.0,238.3582458496093,227.0,78372.53125,0.0,2881.178466796875,1.0,278.1499938964844,283.6298828125,300.7772216796875,305.8923034667969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373412489891052,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.9267578125,0.0,1784.0576171875,1895.4371337890625,0.0,2816.884765625,1.0,1.0,0.0,3.0,1.0,0.0
17688300,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.7529662847518921,0.3592702150344848,0.3291771411895752,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.847744882106781,0.5196227431297302,0.4973177015781402,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.9411953687667848,0.7041618227958679,0.4944103360176086,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.7901474833488464,0.4163737595081329,0.4002076089382171,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.5977725386619568,0.1759339123964309,0.8243569135665894,285.6459655761719,284.95001220703125,304.1283264160156,297.78143310546875,300.3599853515625,297.13055419921875,285.64483642578125,1.0,0.6248787641525269,0.8823056221008301,0.8823056221008301,1.0,1.0,-3.0564064979553223,1.4057804346084597,1.6506261825561523,0.7070395350456238,1.0,1.0,0.0,237.1442413330078,227.0,78244.984375,0.0,2859.657470703125,1.0,278.1499938964844,283.6212158203125,300.77813720703125,305.8857116699219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370088338851929,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.1865234375,0.0,1784.0576171875,1895.4371337890625,0.0,2813.78173828125,1.0,1.0,0.0,3.0,1.0,0.0
17688360,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7538261413574219,0.3582948744297027,0.328227698802948,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8488197922706604,0.5183965563774109,0.496091365814209,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.9434558153152466,0.7041621804237366,0.4943591952323913,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.7913475632667542,0.4156086146831512,0.399409681558609,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63287353515625,0.5981625318527222,0.1751643866300583,0.8205109238624573,285.6321105957031,284.95001220703125,304.1224670410156,297.78228759765625,300.35400390625,297.1259155273437,285.6308898925781,1.0,0.6223856210708618,0.8808948993682861,0.8808948993682861,1.0,1.0,-3.048146963119507,1.4016443490982056,1.6465027332305908,0.7046632170677185,1.0,1.0,0.0,234.55751037597656,215.0,78104.6015625,0.0,2829.695068359375,1.0,278.1499938964844,283.61151123046875,300.77880859375,305.8778076171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366445302963257,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.748046875,0.0,1784.0576171875,1895.4371337890625,0.0,2810.381591796875,1.0,1.0,0.0,3.0,1.0,0.0
17688420,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.7570368647575378,0.3563164174556732,0.3262259066104889,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.8526511192321777,0.5158863067626953,0.4935020506381988,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.95007985830307,0.7040660381317139,0.4941291809082031,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.7953975200653076,0.4140323102474212,0.3976882398128509,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.6002132892608643,0.1736084073781967,0.8123459815979004,285.6021728515625,284.95001220703125,304.1102294921875,297.7835693359375,300.34185791015625,297.1168212890625,285.6008605957031,1.0,0.6161102652549744,0.878073513507843,0.878073513507843,1.0,1.0,-3.030468225479126,1.3928049802780151,1.6376633644104004,0.6996144652366638,1.0,1.0,0.0,227.2820587158203,203.0,77802.234375,0.0,2757.06103515625,1.0,278.1499938964844,283.5905456542969,300.77960205078125,305.859619140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358431458473206,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.76953125,0.0,1784.0576171875,1895.4371337890625,0.0,2802.903564453125,1.0,1.0,0.0,3.0,1.0,0.0
17688480,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.7570368647575378,0.3563164174556732,0.3262259066104889,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.8526511192321777,0.5158863067626953,0.4935020506381988,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.95007985830307,0.7040660381317139,0.4941291809082031,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.7953975200653076,0.4140323102474212,0.3976882398128509,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.6002132892608643,0.1736084073781967,0.8123459815979004,285.6021728515625,284.95001220703125,304.1102294921875,297.7835693359375,300.34185791015625,297.1168212890625,285.6008605957031,1.0,0.6161102652549744,0.878073513507843,0.878073513507843,1.0,1.0,-3.030468225479126,1.3928049802780151,1.6376633644104004,0.6996144652366638,1.0,1.0,0.0,227.2820587158203,203.0,77802.234375,0.0,2757.06103515625,1.0,278.1499938964844,283.5905456542969,300.77960205078125,305.859619140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358431458473206,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.76953125,0.0,1784.0576171875,1895.4371337890625,0.0,2802.903564453125,1.0,1.0,0.0,3.0,1.0,0.0
17688540,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7619085907936096,0.3542943894863128,0.3241128921508789,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8583569526672363,0.5132914185523987,0.4907562136650085,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.958763301372528,0.7038280963897705,0.4937443435192108,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.8012388944625854,0.4123874008655548,0.3958256542682647,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.6036101579666138,0.172028049826622,0.8037062287330627,285.56988525390625,284.95001220703125,304.09722900390625,297.7841796875,300.3294372558594,297.10809326171875,285.5684509277344,1.0,0.6085544228553772,0.8752521276473999,0.8752521276473999,1.0,1.0,-3.0115411281585693,1.3833507299423218,1.628190517425537,0.6942557096481323,1.0,1.0,0.0,218.01866149902344,191.0,77475.4453125,0.0,2672.575927734375,1.0,278.1499938964844,283.5678100585937,300.7798156738281,305.83892822265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349575400352478,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.2880859375,0.0,1784.0576171875,1895.4371337890625,0.0,2794.641845703125,1.0,1.0,0.0,3.0,1.0,0.0
17688600,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7619085907936096,0.3542943894863128,0.3241128921508789,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8583569526672363,0.5132914185523987,0.4907562136650085,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.958763301372528,0.7038280963897705,0.4937443435192108,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.8012388944625854,0.4123874008655548,0.3958256542682647,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.6036101579666138,0.172028049826622,0.8037062287330627,285.56988525390625,284.95001220703125,304.09722900390625,297.7841796875,300.3294372558594,297.10809326171875,285.5684509277344,1.0,0.6085544228553772,0.8752521276473999,0.8752521276473999,1.0,1.0,-3.0115411281585693,1.3833507299423218,1.628190517425537,0.6942557096481323,1.0,1.0,0.0,218.01866149902344,191.0,77475.4453125,0.0,2672.575927734375,1.0,278.1499938964844,283.5678100585937,300.7798156738281,305.83892822265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349575400352478,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.2880859375,0.0,1784.0576171875,1895.4371337890625,0.0,2794.641845703125,1.0,1.0,0.0,3.0,1.0,0.0
17688660,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.7680436372756958,0.352225124835968,0.3219197988510132,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.8654945492744446,0.5106126666069031,0.4878909289836883,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.968561589717865,0.7034485340118408,0.4932320713996887,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.808335542678833,0.4106724262237549,0.393856942653656,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.6079245209693909,0.1704204827547073,0.794754683971405,285.5357971191406,284.95001220703125,304.0833435058594,297.78399658203125,300.3167419433594,297.0996398925781,285.5343017578125,1.0,0.600227415561676,0.8727226853370667,0.8727226853370667,1.0,1.0,-2.991718292236328,1.3734822273254397,1.618236064910889,0.688718855381012,1.0,1.0,0.0,207.69363403320312,179.0,77129.8046875,0.0,2581.9560546875,1.0,278.1499938964844,283.5437316894531,300.77935791015625,305.81622314453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340184092521667,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.3857421875,0.0,1784.0576171875,1895.4371337890625,0.0,2785.8837890625,1.0,1.0,0.0,3.0,1.0,0.0
17688720,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.7680436372756958,0.352225124835968,0.3219197988510132,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.8654945492744446,0.5106126666069031,0.4878909289836883,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.968561589717865,0.7034485340118408,0.4932320713996887,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.808335542678833,0.4106724262237549,0.393856942653656,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.6079245209693909,0.1704204827547073,0.794754683971405,285.5357971191406,284.95001220703125,304.0833435058594,297.78399658203125,300.3167419433594,297.0996398925781,285.5343017578125,1.0,0.600227415561676,0.8727226853370667,0.8727226853370667,1.0,1.0,-2.991718292236328,1.3734822273254397,1.618236064910889,0.688718855381012,1.0,1.0,0.0,207.69363403320312,179.0,77129.8046875,0.0,2581.9560546875,1.0,278.1499938964844,283.5437316894531,300.77935791015625,305.81622314453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340184092521667,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.3857421875,0.0,1784.0576171875,1895.4371337890625,0.0,2785.8837890625,1.0,1.0,0.0,3.0,1.0,0.0
17688780,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.7752984762191772,0.3501019775867462,0.3196580708026886,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8739098310470581,0.5078445672988892,0.4849197268486023,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.9788861274719238,0.7029142379760742,0.4925975501537323,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8161667585372925,0.4088810384273529,0.3917946219444275,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.6129382252693176,0.1687795519828796,0.7855522036552429,285.50006103515625,284.95001220703125,304.0685119628906,297.7829895019531,300.3036193847656,297.0914001464844,285.4984741210937,1.0,0.5913823246955872,0.8701932430267334,0.8701932430267334,1.0,1.0,-2.9711294174194336,1.363231182098389,1.607898235321045,0.6830154657363892,1.0,1.0,0.0,196.7811584472656,167.0,76766.34375,0.0,2488.047119140625,1.0,278.1499938964844,283.5184020996094,300.77813720703125,305.7915954589844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330386281013489,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.28125,0.0,1784.0576171875,1895.4371337890625,0.0,2776.750244140625,1.0,1.0,0.0,3.0,1.0,0.0
