time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688840,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.7752984762191772,0.3501019775867462,0.3196580708026886,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8739098310470581,0.5078445672988892,0.4849197268486023,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.9788861274719238,0.7029142379760742,0.4925975501537323,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8161667585372925,0.4088810384273529,0.3917946219444275,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.6129382252693176,0.1687795519828796,0.7855522036552429,285.50006103515625,284.95001220703125,304.0685119628906,297.7829895019531,300.3036193847656,297.0914001464844,285.4984741210937,1.0,0.5913823246955872,0.8701932430267334,0.8701932430267334,1.0,1.0,-2.9711294174194336,1.363231182098389,1.607898235321045,0.6830154657363892,1.0,1.0,0.0,196.7811584472656,167.0,76766.34375,0.0,2488.047119140625,1.0,278.1499938964844,283.5184020996094,300.77813720703125,305.7915954589844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330386281013489,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.28125,0.0,1784.0576171875,1895.4371337890625,0.0,2776.750244140625,1.0,1.0,0.0,3.0,1.0,0.0
17688900,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.7793194055557251,0.3490219116210937,0.3185068666934967,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8785693645477295,0.5064311027526855,0.4834022223949432,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.9840943813323976,0.7025943994522095,0.4922411739826202,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.8203264474868774,0.4079597592353821,0.3907352983951568,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.615609347820282,0.1679472774267196,0.7808789014816284,285.4816589355469,284.95001220703125,304.06072998046875,297.7821350097656,300.296875,297.0873718261719,285.4800720214844,1.0,0.5868271589279175,0.8689284920692444,0.8689284920692444,1.0,1.0,-2.960606098175049,1.35798978805542,1.602616310119629,0.6801173090934753,1.0,1.0,0.0,191.21275329589844,167.0,76578.875,0.0,2440.5595703125,1.0,278.1499938964844,283.5053405761719,300.7771911621094,305.7785949707031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325403332710266,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.203125,0.0,1784.0576171875,1895.4371337890625,0.0,2772.106201171875,1.0,1.0,0.0,3.0,1.0,0.0
17688960,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7836077809333801,0.3479295969009399,0.3173431754112243,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.883537232875824,0.5049983263015747,0.4818649590015411,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.9892790913581848,0.7022392749786377,0.4918595254421234,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.8246830701828003,0.4070216119289398,0.389658510684967,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.6183822751045227,0.1671070009469986,0.7761622071266174,285.4629821777344,284.95001220703125,304.0526733398437,297.7810363769531,300.2900695800781,297.0833435058594,285.4613342285156,1.0,0.5821962952613831,0.86782306432724,0.86782306432724,1.0,1.0,-2.9499340057373047,1.3526902198791504,1.5972437858581543,0.6772065758705139,1.0,1.0,0.0,185.59698486328125,155.0,76388.0546875,0.0,2392.88427734375,1.0,278.1499938964844,283.4920349121094,300.77606201171875,305.76513671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832038402557373,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.5224609375,0.0,1784.0576171875,1895.4371337890625,0.0,2767.429443359375,1.0,1.0,0.0,3.0,1.0,0.0
17689020,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.7927438020706177,0.3456867039203644,0.3149738907814026,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.8941269516944885,0.5020523071289062,0.4787252247333526,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.9990000128746032,0.7016635537147522,0.4908270835876465,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8338649272918701,0.4050695896148681,0.3874449133872986,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.6241104006767273,0.1653876453638076,0.7665995955467224,285.42169189453125,284.95001220703125,304.0356750488281,297.7781066894531,300.27618408203125,297.0760803222656,285.4197998046875,1.0,0.5725780725479126,0.8656121492385864,0.8656121492385864,1.0,1.0,-2.926011323928833,1.340825438499451,1.5851858854293823,0.670785129070282,1.0,1.0,0.0,174.43540954589844,143.0,75959.5078125,0.0,2295.787353515625,1.0,278.1499938964844,283.46240234375,300.7728271484375,305.7350769042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309738636016846,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.515625,0.0,1784.0576171875,1895.4371337890625,0.0,2757.51318359375,1.0,1.0,0.0,3.0,1.0,0.0
17689080,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.7927438020706177,0.3456867039203644,0.3149738907814026,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.8941269516944885,0.5020523071289062,0.4787252247333526,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.9990000128746032,0.7016635537147522,0.4908270835876465,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8338649272918701,0.4050695896148681,0.3874449133872986,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.6241104006767273,0.1653876453638076,0.7665995955467224,285.42169189453125,284.95001220703125,304.0356750488281,297.7781066894531,300.27618408203125,297.0760803222656,285.4197998046875,1.0,0.5725780725479126,0.8656121492385864,0.8656121492385864,1.0,1.0,-2.926011323928833,1.340825438499451,1.5851858854293823,0.670785129070282,1.0,1.0,0.0,174.43540954589844,143.0,75959.5078125,0.0,2295.787353515625,1.0,278.1499938964844,283.46240234375,300.7728271484375,305.7350769042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309738636016846,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.515625,0.0,1784.0576171875,1895.4371337890625,0.0,2757.51318359375,1.0,1.0,0.0,3.0,1.0,0.0
17689140,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620300292969,0.8004850149154663,0.3433201611042022,0.3125960826873779,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.9031605124473572,0.4989537894725799,0.4755546450614929,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.9990000128746032,0.702491819858551,0.4753179252147674,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8417794704437256,0.4029740989208221,0.3852063119411468,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.6287147998809814,0.1635838449001312,0.757121741771698,285.3616943359375,284.95001220703125,304.0174865722656,297.7741394042969,300.2635498046875,297.0737609863281,285.3584289550781,1.0,0.5619469285011292,0.8634012937545776,0.8634012937545776,1.0,1.0,-2.8885416984558105,1.3223426342010498,1.5661990642547607,0.6610526442527771,1.0,1.0,0.0,164.78781127929688,131.0,75300.796875,0.0,2181.452392578125,1.0,278.1499938964844,283.4180908203125,300.7677001953125,305.6938781738281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297196626663208,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.9794921875,0.0,1784.0576171875,1895.4371337890625,0.0,2745.836181640625,1.0,1.0,0.0,3.0,1.0,0.0
17689200,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620300292969,0.8004850149154663,0.3433201611042022,0.3125960826873779,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.9031605124473572,0.4989537894725799,0.4755546450614929,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.9990000128746032,0.702491819858551,0.4753179252147674,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8417794704437256,0.4029740989208221,0.3852063119411468,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.6287147998809814,0.1635838449001312,0.757121741771698,285.3616943359375,284.95001220703125,304.0174865722656,297.7741394042969,300.2635498046875,297.0737609863281,285.3584289550781,1.0,0.5619469285011292,0.8634012937545776,0.8634012937545776,1.0,1.0,-2.8885416984558105,1.3223426342010498,1.5661990642547607,0.6610526442527771,1.0,1.0,0.0,164.78781127929688,131.0,75300.796875,0.0,2181.452392578125,1.0,278.1499938964844,283.4180908203125,300.7677001953125,305.6938781738281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297196626663208,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.9794921875,0.0,1784.0576171875,1895.4371337890625,0.0,2745.836181640625,1.0,1.0,0.0,3.0,1.0,0.0
17689260,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8089976906776428,0.3407913148403168,0.3100550174713135,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.9137551188468932,0.4955919086933136,0.4721315801143646,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.9990000128746032,0.7060165405273438,0.4570096433162689,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.8506519794464111,0.4006335735321045,0.3827325701713562,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.6338508725166321,0.1616776585578918,0.7471135854721069,285.2855834960937,284.95001220703125,303.9979858398437,297.7689819335937,300.2562561035156,297.08331298828125,285.28204345703125,1.0,0.550178050994873,0.8614121079444885,0.8614121079444885,1.0,1.0,-2.844374656677246,1.3006432056427002,1.543731451034546,0.6495521068572998,1.0,1.0,0.0,154.7833709716797,119.0,74490.8515625,0.0,2058.46337890625,1.0,278.1499938964844,283.36181640625,300.75994873046875,305.6352233886719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278250694274902,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.8486328125,0.0,1784.0576171875,1895.4371337890625,0.0,2728.208740234375,1.0,1.0,0.0,3.0,1.0,0.0
17689320,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8089976906776428,0.3407913148403168,0.3100550174713135,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.9137551188468932,0.4955919086933136,0.4721315801143646,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.9990000128746032,0.7060165405273438,0.4570096433162689,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.8506519794464111,0.4006335735321045,0.3827325701713562,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.6338508725166321,0.1616776585578918,0.7471135854721069,285.2855834960937,284.95001220703125,303.9979858398437,297.7689819335937,300.2562561035156,297.08331298828125,285.28204345703125,1.0,0.550178050994873,0.8614121079444885,0.8614121079444885,1.0,1.0,-2.844374656677246,1.3006432056427002,1.543731451034546,0.6495521068572998,1.0,1.0,0.0,154.7833709716797,119.0,74490.8515625,0.0,2058.46337890625,1.0,278.1499938964844,283.36181640625,300.75994873046875,305.6352233886719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278250694274902,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.8486328125,0.0,1784.0576171875,1895.4371337890625,0.0,2728.208740234375,1.0,1.0,0.0,3.0,1.0,0.0
17689380,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8184033036231995,0.3381910622119903,0.3074254691600799,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.926796019077301,0.4920559525489807,0.468518316745758,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9990000128746032,0.7109794616699219,0.4371584355831146,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.8611096143722534,0.398117333650589,0.3800706267356872,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.6400063037872314,0.1597231179475784,0.7367874383926392,285.2049255371094,284.95001220703125,303.9771423339844,297.7626037597656,300.2517395019531,297.0998229980469,285.2011413574219,1.0,0.5376451015472412,0.8594228625297546,0.8594228625297546,1.0,1.0,-2.7974135875701904,1.2775644063949585,1.5198493003845217,0.6374140381813049,1.0,1.0,0.0,144.37423706054688,122.0,73632.1328125,0.0,1932.53515625,1.0,278.1499938964844,283.302001953125,300.75177001953125,305.57177734375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255830407142639,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.3046875,0.0,1784.0576171875,1895.4371337890625,0.0,2707.367431640625,1.0,1.0,0.0,3.0,1.0,0.0
17689440,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8184033036231995,0.3381910622119903,0.3074254691600799,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.926796019077301,0.4920559525489807,0.468518316745758,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9990000128746032,0.7109794616699219,0.4371584355831146,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.8611096143722534,0.398117333650589,0.3800706267356872,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.6400063037872314,0.1597231179475784,0.7367874383926392,285.2049255371094,284.95001220703125,303.9771423339844,297.7626037597656,300.2517395019531,297.0998229980469,285.2011413574219,1.0,0.5376451015472412,0.8594228625297546,0.8594228625297546,1.0,1.0,-2.7974135875701904,1.2775644063949585,1.5198493003845217,0.6374140381813049,1.0,1.0,0.0,144.37423706054688,122.0,73632.1328125,0.0,1932.53515625,1.0,278.1499938964844,283.302001953125,300.75177001953125,305.57177734375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255830407142639,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.3046875,0.0,1784.0576171875,1895.4371337890625,0.0,2707.367431640625,1.0,1.0,0.0,3.0,1.0,0.0
17689500,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.8211054801940918,0.3368926346302032,0.3061636686325073,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.9307109713554382,0.4902663826942444,0.4667418003082275,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9990000128746032,0.7135101556777954,0.4308143854141235,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.8643054962158203,0.3968326151371002,0.3787670731544494,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.6416473388671875,0.15875044465065,0.7319141030311584,285.169189453125,284.95001220703125,303.9661560058594,297.7589416503906,300.2496032714844,297.1081848144531,285.16619873046875,1.0,0.5334118604660034,0.8584282994270325,0.8584282994270325,1.0,1.0,-2.7786905765533447,1.2683595418930054,1.510331153869629,0.6324523091316223,1.0,1.0,0.0,140.99627685546875,122.0,73277.625,0.0,1887.0650634765625,1.0,278.1499938964844,283.2761535644531,300.74774169921875,305.5414428710937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244345784187317,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.3046875,0.0,1784.0576171875,1895.4371337890625,0.0,2696.700439453125,1.0,1.0,0.0,3.0,1.0,0.0
17689560,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.8225590586662292,0.3356004655361175,0.304943174123764,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9328544735908508,0.4884792864322662,0.4649985730648041,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.9990000128746032,0.7156399488449097,0.4266732931137085,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.8661179542541504,0.3955502212047577,0.3774943351745605,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.642318606376648,0.1577786207199096,0.7272356748580933,285.1400146484375,284.95001220703125,303.95477294921875,297.75494384765625,300.2459716796875,297.1135559082031,285.13739013671875,1.0,0.5300315618515015,0.8578928709030151,0.8578928709030151,1.0,1.0,-2.762998104095459,1.260655641555786,1.5023425817489624,0.6284176111221313,1.0,1.0,0.0,138.69549560546875,125.0,72980.0,0.0,1851.865966796875,1.0,278.1499938964844,283.2548828125,300.744140625,305.51580810546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823381245136261,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.8095703125,0.0,1784.0576171875,1895.4371337890625,0.0,2686.922607421875,1.0,1.0,0.0,3.0,1.0,0.0
17689620,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8231438994407654,0.3330069184303283,0.3025640547275543,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9338489174842834,0.4849146902561188,0.461585521697998,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9990000128746032,0.718744695186615,0.4223801791667938,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8671497702598572,0.3930076956748962,0.3750315010547638,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.6418092846870422,0.1558183878660202,0.7181483507156372,285.09051513671875,284.95001220703125,303.9308776855469,297.74591064453125,300.2348327636719,297.1174621582031,285.0883483886719,1.0,0.5251154899597168,0.85682213306427,0.85682213306427,1.0,1.0,-2.7369930744171143,1.2478578090667725,1.4891351461410522,0.621778666973114,1.0,1.0,0.0,135.9907684326172,128.0,72471.875,0.0,1799.4921875,1.0,278.1499938964844,283.2187805175781,300.73699951171875,305.4725036621094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216419816017151,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.779296875,0.0,1784.0576171875,1895.4371337890625,0.0,2670.787841796875,1.0,1.0,0.0,3.0,1.0,0.0
17689680,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8231438994407654,0.3330069184303283,0.3025640547275543,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9338489174842834,0.4849146902561188,0.461585521697998,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9990000128746032,0.718744695186615,0.4223801791667938,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8671497702598572,0.3930076956748962,0.3750315010547638,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.6418092846870422,0.1558183878660202,0.7181483507156372,285.09051513671875,284.95001220703125,303.9308776855469,297.74591064453125,300.2348327636719,297.1174621582031,285.0883483886719,1.0,0.5251154899597168,0.85682213306427,0.85682213306427,1.0,1.0,-2.7369930744171143,1.2478578090667725,1.4891351461410522,0.621778666973114,1.0,1.0,0.0,135.9907684326172,128.0,72471.875,0.0,1799.4921875,1.0,278.1499938964844,283.2187805175781,300.73699951171875,305.4725036621094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216419816017151,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.779296875,0.0,1784.0576171875,1895.4371337890625,0.0,2670.787841796875,1.0,1.0,0.0,3.0,1.0,0.0
17689740,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8213428258895874,0.3303722143173218,0.3002166152000427,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9314895272254944,0.4813450276851654,0.4582364559173584,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.7204174399375916,0.422055721282959,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8655251860618591,0.390468567609787,0.3726426362991333,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6393918395042419,0.1538141518831253,0.7091988921165466,285.0487365722656,284.95001220703125,303.9053649902344,297.73541259765625,300.2192077636719,297.1139221191406,285.0468444824219,1.0,0.5220001339912415,0.8557513356208801,0.8557513356208801,1.0,1.0,-2.716130018234253,1.237549066543579,1.4785810708999634,0.616496741771698,1.0,1.0,0.0,135.12982177734375,131.0,72039.1640625,0.0,1764.168701171875,1.0,278.1499938964844,283.18817138671875,300.7284240722656,305.43426513671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203136324882507,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.998046875,0.0,1784.0576171875,1895.4371337890625,0.0,2658.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
17689800,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8213428258895874,0.3303722143173218,0.3002166152000427,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9314895272254944,0.4813450276851654,0.4582364559173584,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.7204174399375916,0.422055721282959,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8655251860618591,0.390468567609787,0.3726426362991333,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6393918395042419,0.1538141518831253,0.7091988921165466,285.0487365722656,284.95001220703125,303.9053649902344,297.73541259765625,300.2192077636719,297.1139221191406,285.0468444824219,1.0,0.5220001339912415,0.8557513356208801,0.8557513356208801,1.0,1.0,-2.716130018234253,1.237549066543579,1.4785810708999634,0.616496741771698,1.0,1.0,0.0,135.12982177734375,131.0,72039.1640625,0.0,1764.168701171875,1.0,278.1499938964844,283.18817138671875,300.7284240722656,305.43426513671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203136324882507,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.998046875,0.0,1784.0576171875,1895.4371337890625,0.0,2658.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
17689860,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8178820610046387,0.3276769518852234,0.29786017537117,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9268360137939452,0.4777473211288452,0.4549092948436737,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.7208728194236755,0.4244133234024048,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8621030449867249,0.3879036605358124,0.3702792823314667,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6356827616691589,0.151751697063446,0.7002098560333252,285.0113220214844,284.95001220703125,303.8780822753906,297.723388671875,300.199951171875,297.1048278808594,285.00958251953125,1.0,0.5200744271278381,0.8543177247047424,0.8543177247047424,1.0,1.0,-2.698486804962158,1.2287583351135254,1.4697284698486328,0.6120140552520752,1.0,1.0,0.0,135.5000762939453,134.0,71647.9453125,0.0,1739.716064453125,1.0,278.1499938964844,283.1606140136719,300.7178649902344,305.3975830078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192713856697083,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.2783203125,0.0,1784.0576171875,1895.4371337890625,0.0,2648.820556640625,1.0,1.0,0.0,3.0,1.0,0.0
17689920,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8178820610046387,0.3276769518852234,0.29786017537117,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9268360137939452,0.4777473211288452,0.4549092948436737,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.7208728194236755,0.4244133234024048,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8621030449867249,0.3879036605358124,0.3702792823314667,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6356827616691589,0.151751697063446,0.7002098560333252,285.0113220214844,284.95001220703125,303.8780822753906,297.723388671875,300.199951171875,297.1048278808594,285.00958251953125,1.0,0.5200744271278381,0.8543177247047424,0.8543177247047424,1.0,1.0,-2.698486804962158,1.2287583351135254,1.4697284698486328,0.6120140552520752,1.0,1.0,0.0,135.5000762939453,134.0,71647.9453125,0.0,1739.716064453125,1.0,278.1499938964844,283.1606140136719,300.7178649902344,305.3975830078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192713856697083,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.2783203125,0.0,1784.0576171875,1895.4371337890625,0.0,2648.820556640625,1.0,1.0,0.0,3.0,1.0,0.0
17689980,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8132245540618896,0.3249088227748871,0.2954700291156769,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.920647919178009,0.4741017520427704,0.4515718519687652,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.7202223539352417,0.4286206662654876,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8574855327606201,0.3852822482585907,0.3679005801677704,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6311079263687134,0.1496247798204422,0.6910825967788696,284.976318359375,284.95001220703125,303.8489990234375,297.70977783203125,300.1776123046875,297.09136962890625,284.97467041015625,1.0,0.518950343132019,0.85288405418396,0.85288405418396,1.0,1.0,-2.682831287384033,1.2209311723709106,1.461900234222412,0.6080381274223328,1.0,1.0,0.0,136.72413635253906,137.0,71279.09375,0.0,1722.335693359375,1.0,278.1499938964844,283.1347351074219,300.70526123046875,305.3607177734375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184228539466858,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.2236328125,0.0,1784.0576171875,1895.4371337890625,0.0,2640.96435546875,1.0,1.0,0.0,3.0,1.0,0.0
17690040,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8132245540618896,0.3249088227748871,0.2954700291156769,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.920647919178009,0.4741017520427704,0.4515718519687652,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.7202223539352417,0.4286206662654876,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8574855327606201,0.3852822482585907,0.3679005801677704,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6311079263687134,0.1496247798204422,0.6910825967788696,284.976318359375,284.95001220703125,303.8489990234375,297.70977783203125,300.1776123046875,297.09136962890625,284.97467041015625,1.0,0.518950343132019,0.85288405418396,0.85288405418396,1.0,1.0,-2.682831287384033,1.2209311723709106,1.461900234222412,0.6080381274223328,1.0,1.0,0.0,136.72413635253906,137.0,71279.09375,0.0,1722.335693359375,1.0,278.1499938964844,283.1347351074219,300.70526123046875,305.3607177734375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184228539466858,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.2236328125,0.0,1784.0576171875,1895.4371337890625,0.0,2640.96435546875,1.0,1.0,0.0,3.0,1.0,0.0
17690100,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8105366230010986,0.3234942853450775,0.2942565381526947,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9171764254570008,0.4722557365894317,0.4498911499977112,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.7194951176643372,0.4312306940555572,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8548675775527954,0.3839401602745056,0.366692841053009,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6285866498947144,0.1485365480184555,0.6864490509033203,284.95928955078125,284.95001220703125,303.833740234375,297.70233154296875,300.1653747558594,297.0832824707031,284.9576721191406,1.0,0.5186010003089905,0.8521672487258911,0.8521672487258911,1.0,1.0,-2.675463914871216,1.2172420024871826,1.4582219123840332,0.6061626076698303,1.0,1.0,0.0,137.57334899902344,137.0,71098.96875,0.0,1715.46142578125,1.0,278.1499938964844,283.1221008300781,300.6981811523437,305.3418884277344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180491924285889,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.35546875,0.0,1784.0576171875,1895.4371337890625,0.0,2637.505859375,1.0,1.0,0.0,3.0,1.0,0.0
17690160,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8076834082603455,0.3220663964748382,0.2930336594581604,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9136086106300354,0.4703992307186126,0.4482035636901855,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.7185828685760498,0.4340320229530334,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8521502614021301,0.3825831711292267,0.3654742836952209,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.6259757876396179,0.1474370062351226,0.6817793250083923,284.9431457519531,284.95001220703125,303.8180236816406,297.6944580078125,300.1526794433594,297.0746459960937,284.941650390625,1.0,0.5183345675468445,0.8513816595077515,0.8513816595077515,1.0,1.0,-2.668256998062134,1.2136237621307373,1.454633116722107,0.6043157577514648,0.9917092323303224,0.9917092323303224,0.0,138.51657104492188,140.0,70910.96875,0.0,1709.2720947265625,1.0,278.1499938964844,283.1105041503906,300.690673828125,305.3223571777344,293.1499938964844,293.1499938964844,278.1499938964844,26526.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176981210708618,1.0,0.0,0.0,3.417731761932373,3.4177517890930176,7.794158705110021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.6005859375,0.0,1784.1492919921875,1895.4371337890625,0.0,2634.257080078125,1.0,1.0,0.0,3.0,1.0,0.0
17690220,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8015278577804565,0.3191830515861511,0.2905657887458801,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9063633680343628,0.4666670560836792,0.4448136687278747,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.7162075638771057,0.4401444494724273,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8464822769165039,0.3798364698886871,0.3630094230175018,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6204758286476135,0.1452095955610275,0.6723401546478271,284.9161071777344,284.95001220703125,303.7850341796875,297.6773986816406,300.1259460449219,297.05621337890625,284.9149475097656,1.0,0.5180265307426453,0.8498104214668274,0.8498104214668274,1.0,1.0,-2.654257774353028,1.2065922021865845,1.4476655721664429,0.6007019877433777,0.9596083164215088,0.9596083164215088,0.0,140.66070556640625,143.0,70508.3125,0.0,1698.73095703125,1.0,278.1499938964844,283.0926818847656,300.673828125,305.2796630859375,293.1499938964844,293.1499938964844,278.1499938964844,27615.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169909715652466,1.0,0.0,0.0,3.410214900970459,3.4102351665496826,7.759911682114762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.4013671875,0.0,1784.6878662109375,1895.4371337890625,0.0,2627.7158203125,1.0,1.0,0.0,3.0,1.0,0.0
17690280,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8015278577804565,0.3191830515861511,0.2905657887458801,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9063633680343628,0.4666670560836792,0.4448136687278747,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.7162075638771057,0.4401444494724273,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8464822769165039,0.3798364698886871,0.3630094230175018,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6204758286476135,0.1452095955610275,0.6723401546478271,284.9161071777344,284.95001220703125,303.7850341796875,297.6773986816406,300.1259460449219,297.05621337890625,284.9149475097656,1.0,0.5180265307426453,0.8498104214668274,0.8498104214668274,1.0,1.0,-2.654257774353028,1.2065922021865845,1.4476655721664429,0.6007019877433777,0.9596083164215088,0.9596083164215088,0.0,140.66070556640625,143.0,70508.3125,0.0,1698.73095703125,1.0,278.1499938964844,283.0926818847656,300.673828125,305.2796630859375,293.1499938964844,293.1499938964844,278.1499938964844,27615.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169909715652466,1.0,0.0,0.0,3.410214900970459,3.4102351665496826,7.759911682114762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.4013671875,0.0,1784.6878662109375,1895.4371337890625,0.0,2627.7158203125,1.0,1.0,0.0,3.0,1.0,0.0
17690340,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7950323820114136,0.316274881362915,0.2880801856517792,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8992140293121338,0.4629214406013489,0.4414165616035461,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.7130153775215149,0.4468542039394378,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.840588390827179,0.3770574927330017,0.3605186641216278,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6145259141921997,0.1429511755704879,0.6627917289733887,284.8962707519531,284.95001220703125,303.75,297.6584777832031,300.0977478027344,297.0367736816406,284.8954772949219,1.0,0.5179975032806396,0.8482392430305481,0.8482392430305481,1.0,1.0,-2.640785455703736,1.1998244524002075,1.4409608840942385,0.5971817374229431,0.9157089591026306,0.9157089591026306,0.0,143.12112426757812,146.0,70072.75,0.0,1690.444091796875,1.0,278.1499938964844,283.0820617675781,300.6546630859375,305.2324523925781,293.1499938964844,293.1499938964844,278.1499938964844,29660.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162271976470947,1.0,0.0,0.0,3.396038293838501,3.396058797836304,7.695529120610445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.5673828125,0.0,1785.6153564453125,1895.4371337890625,0.0,2620.6533203125,1.0,1.0,0.0,3.0,1.0,0.0
17690400,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7950323820114136,0.316274881362915,0.2880801856517792,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8992140293121338,0.4629214406013489,0.4414165616035461,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.7130153775215149,0.4468542039394378,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.840588390827179,0.3770574927330017,0.3605186641216278,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6145259141921997,0.1429511755704879,0.6627917289733887,284.8962707519531,284.95001220703125,303.75,297.6584777832031,300.0977478027344,297.0367736816406,284.8954772949219,1.0,0.5179975032806396,0.8482392430305481,0.8482392430305481,1.0,1.0,-2.640785455703736,1.1998244524002075,1.4409608840942385,0.5971817374229431,0.9157089591026306,0.9157089591026306,0.0,143.12112426757812,146.0,70072.75,0.0,1690.444091796875,1.0,278.1499938964844,283.0820617675781,300.6546630859375,305.2324523925781,293.1499938964844,293.1499938964844,278.1499938964844,29660.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162271976470947,1.0,0.0,0.0,3.396038293838501,3.396058797836304,7.695529120610445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.5673828125,0.0,1785.6153564453125,1895.4371337890625,0.0,2620.6533203125,1.0,1.0,0.0,3.0,1.0,0.0
17690460,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.788468599319458,0.3133703172206878,0.2855978310108185,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8920747637748718,0.4591877460479736,0.4380308985710144,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.7091552019119263,0.4538361430168152,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8346904516220093,0.3742735981941223,0.358024001121521,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6081126928329468,0.1406873166561126,0.65322345495224,284.88531494140625,284.95001220703125,303.71356201171875,297.6398010253906,300.0693359375,297.0180358886719,284.885009765625,1.0,0.5181309580802917,0.8466034531593323,0.8466034531593323,1.0,1.0,-2.6276285648345947,1.1932110786437988,1.4344176054000854,0.59368896484375,0.8680226802825928,0.8680226802825928,0.0,145.7572479248047,134.0,69608.0703125,0.0,1683.4461669921875,1.0,278.1499938964844,283.0806884765625,300.63494873046875,305.1818542480469,293.1499938964844,293.1499938964844,278.45001220703125,32832.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815256655216217,1.0,0.0,0.0,3.37392807006836,3.3739490509033203,7.595650117764308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.33203125,0.0,1786.8341064453125,1895.4371337890625,0.0,2611.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
17690520,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.788468599319458,0.3133703172206878,0.2855978310108185,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8920747637748718,0.4591877460479736,0.4380308985710144,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.7091552019119263,0.4538361430168152,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8346904516220093,0.3742735981941223,0.358024001121521,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6081126928329468,0.1406873166561126,0.65322345495224,284.88531494140625,284.95001220703125,303.71356201171875,297.6398010253906,300.0693359375,297.0180358886719,284.885009765625,1.0,0.5181309580802917,0.8466034531593323,0.8466034531593323,1.0,1.0,-2.6276285648345947,1.1932110786437988,1.4344176054000854,0.59368896484375,0.8680226802825928,0.8680226802825928,0.0,145.7572479248047,134.0,69608.0703125,0.0,1683.4461669921875,1.0,278.1499938964844,283.0806884765625,300.63494873046875,305.1818542480469,293.1499938964844,293.1499938964844,278.45001220703125,32832.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815256655216217,1.0,0.0,0.0,3.37392807006836,3.3739490509033203,7.595650117764308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.33203125,0.0,1786.8341064453125,1895.4371337890625,0.0,2611.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
17690580,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.788092851638794,0.3110813498497009,0.2833277583122253,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.891869843006134,0.4560578167438507,0.4348625838756561,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7068071365356445,0.4508551955223083,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.834688127040863,0.3719832003116607,0.355669230222702,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6062727570533752,0.1386493146419525,0.6434813737869263,285.0011901855469,284.95001220703125,303.6765441894531,297.6234130859375,300.0458984375,297.0106811523437,284.99957275390625,1.0,0.5132352709770203,0.8449677228927612,0.8449677228927612,1.0,1.0,-2.602991342544556,1.180978775024414,1.4220125675201416,0.5874365568161011,0.9560694694519044,0.9560694694519044,0.0,143.61370849609375,122.0,68170.59375,0.0,1639.019775390625,1.0,278.4404602050781,283.22314453125,300.601806640625,305.0161437988281,293.1499938964844,293.1499938964844,278.1499938964844,28080.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086397051811218,1.0,0.0,0.0,3.406993865966797,3.4070141315460205,7.745260290903389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.0068359375,0.0,1784.90869140625,1895.4371337890625,0.0,2550.67236328125,1.0,1.0,0.0,3.0,1.0,0.0
17690640,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.788092851638794,0.3110813498497009,0.2833277583122253,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.891869843006134,0.4560578167438507,0.4348625838756561,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7068071365356445,0.4508551955223083,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.834688127040863,0.3719832003116607,0.355669230222702,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6062727570533752,0.1386493146419525,0.6434813737869263,285.0011901855469,284.95001220703125,303.6765441894531,297.6234130859375,300.0458984375,297.0106811523437,284.99957275390625,1.0,0.5132352709770203,0.8449677228927612,0.8449677228927612,1.0,1.0,-2.602991342544556,1.180978775024414,1.4220125675201416,0.5874365568161011,0.9560694694519044,0.9560694694519044,0.0,143.61370849609375,122.0,68170.59375,0.0,1639.019775390625,1.0,278.4404602050781,283.22314453125,300.601806640625,305.0161437988281,293.1499938964844,293.1499938964844,278.1499938964844,28080.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086397051811218,1.0,0.0,0.0,3.406993865966797,3.4070141315460205,7.745260290903389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.0068359375,0.0,1784.90869140625,1895.4371337890625,0.0,2550.67236328125,1.0,1.0,0.0,3.0,1.0,0.0
