time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690700,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7896156907081604,0.3096651434898376,0.2821937203407287,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8937060832977295,0.4542242288589477,0.433278739452362,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.7060796618461609,0.4465300440788269,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.836338222026825,0.3706238567829132,0.3544901311397552,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6067262291908264,0.1375838667154312,0.6386317610740662,284.86138916015625,284.95001220703125,303.6578369140625,297.6160583496094,300.0342712402344,297.00799560546875,284.8509216308594,1.0,0.5095708966255188,0.8441498279571533,0.8441498279571533,1.0,1.0,-2.5872905254364014,1.173220992088318,1.4140695333480835,0.5834395289421082,0.859773576259613,0.859773576259613,0.0,141.18975830078125,122.0,68642.171875,0.0,1606.4222412109375,1.0,278.2039489746094,283.0702209472656,300.63543701171875,305.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,31528.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128499388694763,1.0,0.0,0.0,3.3830337524414062,3.383054494857788,7.636704140168149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.8984375,0.0,1786.3656005859375,1895.4371337890625,0.0,2589.462890625,1.0,1.0,0.0,3.0,1.0,0.0
17690760,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7912917733192444,0.3079467117786407,0.280659407377243,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8958513736724854,0.4520632028579712,0.431267648935318,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9990000128746032,0.7054054737091064,0.4413661360740661,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8382502794265747,0.3689841330051422,0.352952778339386,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.6073631048202515,0.1363951116800308,0.6330912709236145,284.8319396972656,284.95001220703125,303.63897705078125,297.60919189453125,300.021484375,297.0036315917969,284.8353271484375,1.0,0.5051945447921753,0.8435272574424744,0.8435272574424744,1.0,1.0,-2.568326950073242,1.1638989448547363,1.4044278860092163,0.5786434412002563,0.8020029067993164,0.8020029067993164,0.0,138.31605529785156,125.0,67874.3203125,0.0,1567.7530517578125,1.0,278.1600341796875,283.065185546875,300.6164245605469,305.1024169921875,293.1499938964844,293.1499938964844,278.45001220703125,38521.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131945133209229,1.0,0.0,0.0,3.301607131958008,3.301628351211548,7.273511073435657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.1259765625,0.0,1744.274658203125,1895.4371337890625,0.0,2592.64208984375,0.9889247417449952,1.0,0.0,3.0,1.0,0.0
17690820,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7916336059570312,0.3055269420146942,0.2781939804553985,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8964552283287048,0.4486638605594635,0.4277797341346741,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9990000128746032,0.7058145403862,0.4369387924671173,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8389332890510559,0.3664585649967193,0.3503192663192749,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6060898303985596,0.1343372911214828,0.6230981349945068,284.9247436523437,284.95001220703125,303.6008605957031,297.5970153808594,300.0028076171875,297.0060729980469,284.9263610839844,1.0,0.500177264213562,0.8422820568084717,0.8422820568084717,1.0,1.0,-2.540667772293091,1.1503255367279053,1.3903422355651855,0.5713366270065308,0.8401339054107666,0.8401339054107666,0.0,135.4901123046875,128.0,66553.765625,0.0,1518.1807861328125,1.0,278.4391784667969,283.1837463378906,300.5697326660156,304.8841247558594,293.1499938964844,293.1499938964844,278.75,35532.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044356107711792,1.0,0.0,0.0,3.349093198776245,3.349114418029785,7.484241564270633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.884765625,0.0,1779.529052734375,1895.4371337890625,0.0,2512.048095703125,0.9981897473335266,1.0,0.0,3.0,1.0,0.0
17690880,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7916336059570312,0.3055269420146942,0.2781939804553985,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8964552283287048,0.4486638605594635,0.4277797341346741,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9990000128746032,0.7058145403862,0.4369387924671173,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8389332890510559,0.3664585649967193,0.3503192663192749,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6060898303985596,0.1343372911214828,0.6230981349945068,284.9247436523437,284.95001220703125,303.6008605957031,297.5970153808594,300.0028076171875,297.0060729980469,284.9263610839844,1.0,0.500177264213562,0.8422820568084717,0.8422820568084717,1.0,1.0,-2.540667772293091,1.1503255367279053,1.3903422355651855,0.5713366270065308,0.8401339054107666,0.8401339054107666,0.0,135.4901123046875,128.0,66553.765625,0.0,1518.1807861328125,1.0,278.4391784667969,283.1837463378906,300.5697326660156,304.8841247558594,293.1499938964844,293.1499938964844,278.75,35532.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044356107711792,1.0,0.0,0.0,3.349093198776245,3.349114418029785,7.484241564270633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.884765625,0.0,1779.529052734375,1895.4371337890625,0.0,2512.048095703125,0.9981897473335266,1.0,0.0,3.0,1.0,0.0
17690940,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7904787063598633,0.3036043643951416,0.2763445377349853,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8951423168182373,0.4457857310771942,0.424930989742279,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.7062209248542786,0.4358844459056854,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8379960656166077,0.3643746674060821,0.3482325375080108,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6036134958267212,0.1325332522392273,0.6146273016929626,285.0403137207031,284.95001220703125,303.562255859375,297.5867614746094,299.9865417480469,297.0120544433594,285.039794921875,1.0,0.4971083402633667,0.841036856174469,0.841036856174469,1.0,1.0,-2.5210654735565186,1.1406673192977903,1.3803980350494385,0.5660849809646606,0.9552001357078552,0.9552001357078552,0.0,134.39157104492188,131.0,65312.12890625,0.0,1487.4964599609375,1.0,278.73895263671875,283.3222045898437,300.5625,304.7779235839844,293.1499938964844,293.1499938964844,278.45001220703125,28329.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974792718887329,1.0,0.0,0.0,3.4050886631011963,3.405109167098999,7.736600196039944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.1025390625,0.0,1784.7705078125,1895.4371337890625,0.0,2448.4013671875,1.0,1.0,0.0,3.0,1.0,0.0
17691000,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7904787063598633,0.3036043643951416,0.2763445377349853,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8951423168182373,0.4457857310771942,0.424930989742279,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.7062209248542786,0.4358844459056854,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8379960656166077,0.3643746674060821,0.3482325375080108,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6036134958267212,0.1325332522392273,0.6146273016929626,285.0403137207031,284.95001220703125,303.562255859375,297.5867614746094,299.9865417480469,297.0120544433594,285.039794921875,1.0,0.4971083402633667,0.841036856174469,0.841036856174469,1.0,1.0,-2.5210654735565186,1.1406673192977903,1.3803980350494385,0.5660849809646606,0.9552001357078552,0.9552001357078552,0.0,134.39157104492188,131.0,65312.12890625,0.0,1487.4964599609375,1.0,278.73895263671875,283.3222045898437,300.5625,304.7779235839844,293.1499938964844,293.1499938964844,278.45001220703125,28329.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974792718887329,1.0,0.0,0.0,3.4050886631011963,3.405109167098999,7.736600196039944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.1025390625,0.0,1784.7705078125,1895.4371337890625,0.0,2448.4013671875,1.0,1.0,0.0,3.0,1.0,0.0
17691060,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7868547439575195,0.3006536662578583,0.2740700840950012,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8912237882614136,0.4419417381286621,0.4216961860656738,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.7040777802467346,0.438128799200058,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8348448872566223,0.3614831566810608,0.345837652683258,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.599337100982666,0.1304383873939514,0.6059949994087219,284.86834716796875,284.95001220703125,303.5232238769531,297.5782775878906,299.9627685546875,297.0043029785156,284.86798095703125,1.0,0.4953291416168213,0.8401014804840088,0.8401014804840088,1.0,1.0,-2.5038955211639404,1.1322239637374878,1.3716716766357422,0.5615167617797852,0.8290127515792847,0.8290127515792847,0.0,134.79042053222656,134.0,65700.296875,0.0,1466.757080078125,1.0,278.4592590332031,283.147216796875,300.5916748046875,304.9144897460937,293.1499938964844,293.1499938964844,278.75,36111.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033499121665955,1.0,0.0,0.0,3.3499109745025635,3.3499324321746826,7.487897164537571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.126953125,0.0,1786.4512939453125,1895.4371337890625,0.0,2502.092529296875,0.9988431930541992,1.0,0.0,3.0,1.0,0.0
17691120,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7868547439575195,0.3006536662578583,0.2740700840950012,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8912237882614136,0.4419417381286621,0.4216961860656738,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.7040777802467346,0.438128799200058,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8348448872566223,0.3614831566810608,0.345837652683258,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.599337100982666,0.1304383873939514,0.6059949994087219,284.86834716796875,284.95001220703125,303.5232238769531,297.5782775878906,299.9627685546875,297.0043029785156,284.86798095703125,1.0,0.4953291416168213,0.8401014804840088,0.8401014804840088,1.0,1.0,-2.5038955211639404,1.1322239637374878,1.3716716766357422,0.5615167617797852,0.8290127515792847,0.8290127515792847,0.0,134.79042053222656,134.0,65700.296875,0.0,1466.757080078125,1.0,278.4592590332031,283.147216796875,300.5916748046875,304.9144897460937,293.1499938964844,293.1499938964844,278.75,36111.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033499121665955,1.0,0.0,0.0,3.3499109745025635,3.3499324321746826,7.487897164537571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.126953125,0.0,1786.4512939453125,1895.4371337890625,0.0,2502.092529296875,0.9988431930541992,1.0,0.0,3.0,1.0,0.0
17691180,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7819583415985107,0.2981720268726349,0.2716900706291199,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8858821392059326,0.4385263323783874,0.4183273315429687,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.7013211846351624,0.4423216581344604,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8304622769355774,0.3589042723178863,0.343296080827713,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5937793850898743,0.1283910572528839,0.5968396663665771,284.9883728027344,284.95001220703125,303.4837646484375,297.5715026855469,299.9398803710937,296.9980773925781,284.9880065917969,1.0,0.4943219125270843,0.8391661643981934,0.8391661643981934,1.0,1.0,-2.487968683242798,1.1244055032730105,1.363563060760498,0.5571835041046143,0.9105055928230286,0.9105055928230286,0.0,136.07664489746094,122.0,64573.65625,0.0,1451.6124267578125,1.0,278.7400817871094,283.2901306152344,300.5482177734375,304.722412109375,293.1499938964844,293.1499938964844,278.45001220703125,30526.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956074476242065,1.0,0.0,0.0,3.391089916229248,3.391110420227051,7.673118034290383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.00390625,0.0,1787.468505859375,1895.4371337890625,0.0,2431.3349609375,1.0,1.0,0.0,3.0,1.0,0.0
17691240,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7819583415985107,0.2981720268726349,0.2716900706291199,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8858821392059326,0.4385263323783874,0.4183273315429687,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.7013211846351624,0.4423216581344604,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8304622769355774,0.3589042723178863,0.343296080827713,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5937793850898743,0.1283910572528839,0.5968396663665771,284.9883728027344,284.95001220703125,303.4837646484375,297.5715026855469,299.9398803710937,296.9980773925781,284.9880065917969,1.0,0.4943219125270843,0.8391661643981934,0.8391661643981934,1.0,1.0,-2.487968683242798,1.1244055032730105,1.363563060760498,0.5571835041046143,0.9105055928230286,0.9105055928230286,0.0,136.07664489746094,122.0,64573.65625,0.0,1451.6124267578125,1.0,278.7400817871094,283.2901306152344,300.5482177734375,304.722412109375,293.1499938964844,293.1499938964844,278.45001220703125,30526.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956074476242065,1.0,0.0,0.0,3.391089916229248,3.391110420227051,7.673118034290383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.00390625,0.0,1787.468505859375,1895.4371337890625,0.0,2431.3349609375,1.0,1.0,0.0,3.0,1.0,0.0
17691300,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7815849781036377,0.2967243790626526,0.2705534100532532,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8855524659156799,0.4366326034069061,0.4167065024375915,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.699515163898468,0.4410876929759979,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8302561044692993,0.3574589490890503,0.3420650362968445,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5926396250724792,0.1273144334554672,0.5921840667724609,284.8614501953125,284.95001220703125,303.4638671875,297.5686950683594,299.9274597167969,296.9940795898437,284.85186767578125,1.0,0.4919213950634002,0.8386985063552856,0.8386985063552856,1.0,1.0,-2.476113796234131,1.1185708045959473,1.357542872428894,0.5541815757751465,0.8208611607551575,0.8208611607551575,0.0,135.16587829589844,122.0,65088.33984375,0.0,1432.54296875,1.0,278.5043640136719,283.1486511230469,300.5884704589844,304.91363525390625,293.1499938964844,293.1499938964844,278.45001220703125,34802.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999401688575745,1.0,0.0,0.0,3.3599369525909424,3.3599581718444824,7.532785275543574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.3759765625,0.0,1787.2152099609375,1895.4371337890625,0.0,2470.878173828125,1.0,1.0,0.0,3.0,1.0,0.0
17691360,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.781891942024231,0.2950445413589477,0.2690407037734985,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8861322999000549,0.434491366147995,0.4146932363510132,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.6976893544197083,0.4381174147129059,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8308154344558716,0.3557986915111542,0.3404984474182129,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.5920947790145874,0.1261393129825592,0.5867841243743896,284.8746643066406,284.95001220703125,303.4436950683594,297.5662536621094,299.9143371582031,296.9896850585937,284.8796691894531,1.0,0.4885875284671783,0.8381722569465637,0.8381722569465637,1.0,1.0,-2.459944248199463,1.110647678375244,1.3492966890335083,0.5500184893608093,0.7970466017723083,0.7970466017723083,0.0,133.37136840820312,125.0,64285.48828125,0.0,1404.477294921875,1.0,278.4631042480469,283.1879577636719,300.5713195800781,304.8060913085937,293.1499938964844,293.1499938964844,278.75,39619.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000273108482361,1.0,0.0,0.0,3.246994733810425,3.2470157146453857,7.034876716716099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.6806640625,0.0,1682.062744140625,1895.4371337890625,0.0,2471.674560546875,0.9781564474105836,1.0,0.0,3.0,1.0,0.0
17691420,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7802723050117493,0.2926470339298248,0.2666938304901123,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8844770193099976,0.4311184287071228,0.4113262295722961,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.6957617998123169,0.4369430541992187,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8295421004295349,0.353234589099884,0.3379138708114624,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5890002250671387,0.1241218671202659,0.5773037672042847,284.9481201171875,284.95001220703125,303.4037475585937,297.5624694824219,299.8940124511719,296.9896545410156,284.9480285644531,1.0,0.4852060079574585,0.8371372818946838,0.8371372818946838,1.0,1.0,-2.437161445617676,1.099509835243225,1.3376514911651611,0.5438483953475952,0.8419520854949951,0.8419520854949951,0.0,132.13482666015625,128.0,63309.53515625,0.0,1370.8507080078125,1.0,278.7389221191406,283.2786865234375,300.5347900390625,304.6302795410156,293.1499938964844,293.1499938964844,279.04998779296875,34892.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911405563354492,1.0,0.0,0.0,3.331012010574341,3.3310327529907227,7.403646691273025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.34375,0.0,1748.2950439453125,1895.4371337890625,0.0,2390.71728515625,0.9926770925521852,1.0,0.0,3.0,1.0,0.0
17691480,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7802723050117493,0.2926470339298248,0.2666938304901123,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8844770193099976,0.4311184287071228,0.4113262295722961,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.6957617998123169,0.4369430541992187,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8295421004295349,0.353234589099884,0.3379138708114624,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5890002250671387,0.1241218671202659,0.5773037672042847,284.9481201171875,284.95001220703125,303.4037475585937,297.5624694824219,299.8940124511719,296.9896545410156,284.9480285644531,1.0,0.4852060079574585,0.8371372818946838,0.8371372818946838,1.0,1.0,-2.437161445617676,1.099509835243225,1.3376514911651611,0.5438483953475952,0.8419520854949951,0.8419520854949951,0.0,132.13482666015625,128.0,63309.53515625,0.0,1370.8507080078125,1.0,278.7389221191406,283.2786865234375,300.5347900390625,304.6302795410156,293.1499938964844,293.1499938964844,279.04998779296875,34892.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911405563354492,1.0,0.0,0.0,3.331012010574341,3.3310327529907227,7.403646691273025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.34375,0.0,1748.2950439453125,1895.4371337890625,0.0,2390.71728515625,0.9926770925521852,1.0,0.0,3.0,1.0,0.0
17691540,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7775487899780273,0.2905550599098205,0.2647602260112762,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8814143538475037,0.4280669689178467,0.4083874225616455,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.6937294006347656,0.4382534921169281,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8270846605300903,0.3509479463100433,0.3357051908969879,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.5849412083625793,0.1222611740231514,0.5688568353652954,285.0517272949219,284.95001220703125,303.36328125,297.5599975585937,299.8748474121094,296.9913024902344,285.0511169433594,1.0,0.4832155704498291,0.836096465587616,0.836096465587616,1.0,1.0,-2.420076847076416,1.0911282300949097,1.3289484977722168,0.5391764044761658,0.9582905173301696,0.9582905173301696,0.0,132.15130615234375,116.0,62248.66015625,0.0,1349.8712158203125,1.0,279.0386962890625,283.40509033203125,300.5370178222656,304.5493469238281,293.1499938964844,293.1499938964844,278.75,28274.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844244241714478,1.0,0.0,0.0,3.4063823223114014,3.406402826309204,7.742480079286906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.2568359375,0.0,1786.0186767578125,1895.4371337890625,0.0,2329.953857421875,1.0,1.0,0.0,3.0,1.0,0.0
17691600,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7775487899780273,0.2905550599098205,0.2647602260112762,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8814143538475037,0.4280669689178467,0.4083874225616455,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.6937294006347656,0.4382534921169281,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8270846605300903,0.3509479463100433,0.3357051908969879,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.5849412083625793,0.1222611740231514,0.5688568353652954,285.0517272949219,284.95001220703125,303.36328125,297.5599975585937,299.8748474121094,296.9913024902344,285.0511169433594,1.0,0.4832155704498291,0.836096465587616,0.836096465587616,1.0,1.0,-2.420076847076416,1.0911282300949097,1.3289484977722168,0.5391764044761658,0.9582905173301696,0.9582905173301696,0.0,132.15130615234375,116.0,62248.66015625,0.0,1349.8712158203125,1.0,279.0386962890625,283.40509033203125,300.5370178222656,304.5493469238281,293.1499938964844,293.1499938964844,278.75,28274.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844244241714478,1.0,0.0,0.0,3.4063823223114014,3.406402826309204,7.742480079286906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.2568359375,0.0,1786.0186767578125,1895.4371337890625,0.0,2329.953857421875,1.0,1.0,0.0,3.0,1.0,0.0
17691660,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7785187363624573,0.287455677986145,0.2622223794460296,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8827968239784241,0.4240380525588989,0.4048494398593902,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.6903361678123474,0.4324645102024078,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8284052014350891,0.3478412330150604,0.3329768478870392,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.584089457988739,0.1200976967811584,0.55926513671875,284.86199951171875,284.95001220703125,303.32257080078125,297.5587463378906,299.852783203125,296.9898681640625,284.860595703125,1.0,0.4768494367599487,0.8353402614593506,0.8353402614593506,1.0,1.0,-2.391041278839112,1.0769261121749878,1.3141151666641235,0.5317493677139282,0.8239129781723022,0.8239129781723022,0.0,128.7834930419922,119.0,62389.65234375,0.0,1300.9197998046875,1.0,278.75927734375,283.21636962890625,300.5733337402344,304.68658447265625,293.1499938964844,293.1499938964844,279.04998779296875,36351.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907707095146179,1.0,0.0,0.0,3.3461854457855225,3.3462066650390625,7.471251137758372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.6513671875,0.0,1783.7076416015625,1895.4371337890625,0.0,2387.361328125,0.9979220032691956,1.0,0.0,3.0,1.0,0.0
17691720,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7785187363624573,0.287455677986145,0.2622223794460296,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8827968239784241,0.4240380525588989,0.4048494398593902,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.6903361678123474,0.4324645102024078,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8284052014350891,0.3478412330150604,0.3329768478870392,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.584089457988739,0.1200976967811584,0.55926513671875,284.86199951171875,284.95001220703125,303.32257080078125,297.5587463378906,299.852783203125,296.9898681640625,284.860595703125,1.0,0.4768494367599487,0.8353402614593506,0.8353402614593506,1.0,1.0,-2.391041278839112,1.0769261121749878,1.3141151666641235,0.5317493677139282,0.8239129781723022,0.8239129781723022,0.0,128.7834930419922,119.0,62389.65234375,0.0,1300.9197998046875,1.0,278.75927734375,283.21636962890625,300.5733337402344,304.68658447265625,293.1499938964844,293.1499938964844,279.04998779296875,36351.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907707095146179,1.0,0.0,0.0,3.3461854457855225,3.3462066650390625,7.471251137758372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.6513671875,0.0,1783.7076416015625,1895.4371337890625,0.0,2387.361328125,0.9979220032691956,1.0,0.0,3.0,1.0,0.0
17691780,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7770556211471558,0.2848443686962127,0.2596148550510406,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8814089298248291,0.4204303026199341,0.4011919796466827,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.6882094740867615,0.430539608001709,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8273385167121887,0.3450440168380737,0.3301223814487457,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5810123682022095,0.1180035099387168,0.5493868589401245,284.9720153808594,284.95001220703125,303.2816162109375,297.5585632324219,299.8315124511719,296.9891662597656,284.9717102050781,1.0,0.472935289144516,0.8345839977264404,0.8345839977264404,1.0,1.0,-2.3658928871154785,1.0646897554397583,1.3012032508850098,0.524999737739563,0.8915029764175415,0.8915029764175415,0.0,127.18608856201172,122.0,61064.8046875,0.0,1264.685791015625,1.0,279.0397033691406,283.3541564941406,300.5294494628906,304.4794921875,293.1499938964844,293.1499938964844,279.3500061035156,31653.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815951108932495,1.0,0.0,0.0,3.381621837615967,3.3816425800323486,7.630331424479664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.43359375,0.0,1785.65283203125,1895.4371337890625,0.0,2304.4736328125,1.0,1.0,0.0,3.0,1.0,0.0
17691840,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7770556211471558,0.2848443686962127,0.2596148550510406,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8814089298248291,0.4204303026199341,0.4011919796466827,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.6882094740867615,0.430539608001709,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8273385167121887,0.3450440168380737,0.3301223814487457,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5810123682022095,0.1180035099387168,0.5493868589401245,284.9720153808594,284.95001220703125,303.2816162109375,297.5585632324219,299.8315124511719,296.9891662597656,284.9717102050781,1.0,0.472935289144516,0.8345839977264404,0.8345839977264404,1.0,1.0,-2.3658928871154785,1.0646897554397583,1.3012032508850098,0.524999737739563,0.8915029764175415,0.8915029764175415,0.0,127.18608856201172,122.0,61064.8046875,0.0,1264.685791015625,1.0,279.0397033691406,283.3541564941406,300.5294494628906,304.4794921875,293.1499938964844,293.1499938964844,279.3500061035156,31653.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815951108932495,1.0,0.0,0.0,3.381621837615967,3.3816425800323486,7.630331424479664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.43359375,0.0,1785.65283203125,1895.4371337890625,0.0,2304.4736328125,1.0,1.0,0.0,3.0,1.0,0.0
17691900,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7759599089622498,0.2837940156459808,0.2585809826850891,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8801924586296082,0.4188786745071411,0.3996348679065704,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9990000128746032,0.6872989535331726,0.4306114017963409,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.826359748840332,0.3438555002212524,0.3289214968681335,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.5790982246398926,0.1170498877763748,0.5449438095092773,285.0798034667969,284.95001220703125,303.2610778808594,297.558837890625,299.82159423828125,296.9897766113281,285.0882873535156,1.0,0.4715927243232727,0.8342059254646301,0.8342059254646301,1.0,1.0,-2.356084108352661,1.05990731716156,1.296176791191101,0.5223581194877625,0.9857283234596252,0.9857283234596252,0.0,126.913330078125,122.0,60055.44140625,0.0,1252.1341552734375,1.0,279.2922058105469,283.4890441894531,300.5101318359375,304.32489013671875,293.1499938964844,293.1499938964844,279.3500061035156,28000.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756792902946472,1.0,0.0,0.0,3.407547235488892,3.4075677394866943,7.747776749056356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1328125,0.0,1784.87060546875,1895.4371337890625,0.0,2251.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
17691960,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7748493552207947,0.2829107046127319,0.2577574849128723,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8788822293281555,0.4174997806549072,0.3983006477355957,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.9990000128746032,0.6864762902259827,0.4310576915740967,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8253030776977539,0.342815488576889,0.3279093205928802,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.5771428942680359,0.1161719113588333,0.5409186482429504,285.10888671875,284.95001220703125,303.2405090332031,297.559326171875,299.8122863769531,296.9911499023437,285.109375,1.0,0.4706069231033325,0.8339536190032959,0.8339536190032959,1.0,1.0,-2.3479745388031006,1.0559649467468262,1.2920095920562744,0.5201626420021057,1.0,1.0,0.0,126.85137176513672,125.0,59788.765625,0.0,1242.4769287109375,1.0,279.33953857421875,283.5167541503906,300.53082275390625,304.3843078613281,293.1499938964844,293.1499938964844,279.04998779296875,26337.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737070918083191,1.0,0.0,0.0,3.4190382957458496,3.419058561325073,7.800119306011766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.2763671875,0.0,1784.0523681640625,1895.4371337890625,0.0,2233.828125,1.0,1.0,0.0,3.0,1.0,0.0
17692020,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.770715057849884,0.2799902558326721,0.2555562257766723,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8743261694908142,0.4136513769626617,0.3951007127761841,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.682233452796936,0.4342027008533478,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.821505069732666,0.3398094177246094,0.3254469931125641,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.5717646479606628,0.1140823140740394,0.5323787331581116,284.908447265625,284.95001220703125,303.19921875,297.5609741210937,299.791748046875,296.990478515625,284.9058837890625,1.0,0.4693516194820404,0.833449125289917,0.833449125289917,1.0,1.0,-2.332049608230591,1.048208713531494,1.2838410139083862,0.5159238576889038,0.9266846179962158,0.9266846179962158,0.0,127.69918823242188,113.0,60412.24609375,0.0,1227.5201416015625,1.0,279.0590515136719,283.3074035644531,300.5782165527344,304.5522766113281,293.1499938964844,293.1499938964844,278.75,28888.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805315256118774,1.0,0.0,0.0,3.401396036148072,3.401416301727295,7.719829113739252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.7138671875,0.0,1785.2783203125,1895.4371337890625,0.0,2294.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
17692080,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.770715057849884,0.2799902558326721,0.2555562257766723,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8743261694908142,0.4136513769626617,0.3951007127761841,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.682233452796936,0.4342027008533478,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.821505069732666,0.3398094177246094,0.3254469931125641,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.5717646479606628,0.1140823140740394,0.5323787331581116,284.908447265625,284.95001220703125,303.19921875,297.5609741210937,299.791748046875,296.990478515625,284.9058837890625,1.0,0.4693516194820404,0.833449125289917,0.833449125289917,1.0,1.0,-2.332049608230591,1.048208713531494,1.2838410139083862,0.5159238576889038,0.9266846179962158,0.9266846179962158,0.0,127.69918823242188,113.0,60412.24609375,0.0,1227.5201416015625,1.0,279.0590515136719,283.3074035644531,300.5782165527344,304.5522766113281,293.1499938964844,293.1499938964844,278.75,28888.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805315256118774,1.0,0.0,0.0,3.401396036148072,3.401416301727295,7.719829113739252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.7138671875,0.0,1785.2783203125,1895.4371337890625,0.0,2294.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
17692140,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.7695209383964539,0.2762770056724548,0.2522138059139251,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8735316395759583,0.4089356064796448,0.390682965517044,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9990000128746032,0.6761783361434937,0.4305051267147064,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8208673000335693,0.3359916508197784,0.3218749463558197,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.5687518119812012,0.1115439757704734,0.5210451483726501,284.8197021484375,284.95001220703125,303.1578674316406,297.5633544921875,299.7672119140625,296.98541259765625,284.8295288085937,1.0,0.4632479846477508,0.8329445719718933,0.8329445719718933,1.0,1.0,-2.3003971576690674,1.0327938795089722,1.2676032781600952,0.5078465342521667,0.7761447429656982,0.7761447429656982,0.0,125.1924819946289,101.0,59666.46875,0.0,1181.820556640625,1.0,278.7608642578125,283.2443542480469,300.5628356933594,304.5144958496094,293.1499938964844,293.1499938964844,279.04998779296875,41785.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831396460533142,1.0,0.0,0.0,3.174476623535156,3.174497365951538,6.724152967763075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.3564453125,0.0,1609.027587890625,1895.4371337890625,0.0,2318.374755859375,0.9630727171897888,1.0,0.0,3.0,1.0,0.0
17692200,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.7695209383964539,0.2762770056724548,0.2522138059139251,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8735316395759583,0.4089356064796448,0.390682965517044,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9990000128746032,0.6761783361434937,0.4305051267147064,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8208673000335693,0.3359916508197784,0.3218749463558197,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.5687518119812012,0.1115439757704734,0.5210451483726501,284.8197021484375,284.95001220703125,303.1578674316406,297.5633544921875,299.7672119140625,296.98541259765625,284.8295288085937,1.0,0.4632479846477508,0.8329445719718933,0.8329445719718933,1.0,1.0,-2.3003971576690674,1.0327938795089722,1.2676032781600952,0.5078465342521667,0.7761447429656982,0.7761447429656982,0.0,125.1924819946289,101.0,59666.46875,0.0,1181.820556640625,1.0,278.7608642578125,283.2443542480469,300.5628356933594,304.5144958496094,293.1499938964844,293.1499938964844,279.04998779296875,41785.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831396460533142,1.0,0.0,0.0,3.174476623535156,3.174497365951538,6.724152967763075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.3564453125,0.0,1609.027587890625,1895.4371337890625,0.0,2318.374755859375,0.9630727171897888,1.0,0.0,3.0,1.0,0.0
17692260,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7735775113105774,0.2738085687160492,0.2495730221271515,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8783855438232422,0.405368834733963,0.3868861496448517,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.673958420753479,0.4194017052650451,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8250867128372192,0.3331305086612701,0.3187735080718994,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.5697365403175354,0.1093293949961662,0.5097619295120239,284.9151916503906,284.95001220703125,303.11639404296875,297.5663757324219,299.7441101074219,296.98406982421875,284.9148864746094,1.0,0.454140305519104,0.8324888348579407,0.8324888348579407,1.0,1.0,-2.262049436569214,1.014182686805725,1.2478667497634888,0.4979397654533386,0.8070012331008911,0.8070012331008911,0.0,119.44265747070312,104.0,58274.90234375,0.0,1117.429443359375,1.0,279.0384521484375,283.3562927246094,300.522216796875,304.3014221191406,293.1499938964844,293.1499938964844,279.3500061035156,36400.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705318331718445,1.0,0.0,0.0,3.2223594188690186,3.222379684448242,6.928532911842922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.7333984375,0.0,1618.8350830078125,1895.4371337890625,0.0,2205.562255859375,0.9663025140762328,1.0,0.0,3.0,1.0,0.0
17692320,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7735775113105774,0.2738085687160492,0.2495730221271515,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8783855438232422,0.405368834733963,0.3868861496448517,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.673958420753479,0.4194017052650451,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8250867128372192,0.3331305086612701,0.3187735080718994,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.5697365403175354,0.1093293949961662,0.5097619295120239,284.9151916503906,284.95001220703125,303.11639404296875,297.5663757324219,299.7441101074219,296.98406982421875,284.9148864746094,1.0,0.454140305519104,0.8324888348579407,0.8324888348579407,1.0,1.0,-2.262049436569214,1.014182686805725,1.2478667497634888,0.4979397654533386,0.8070012331008911,0.8070012331008911,0.0,119.44265747070312,104.0,58274.90234375,0.0,1117.429443359375,1.0,279.0384521484375,283.3562927246094,300.522216796875,304.3014221191406,293.1499938964844,293.1499938964844,279.3500061035156,36400.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705318331718445,1.0,0.0,0.0,3.2223594188690186,3.222379684448242,6.928532911842922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.7333984375,0.0,1618.8350830078125,1895.4371337890625,0.0,2205.562255859375,0.9663025140762328,1.0,0.0,3.0,1.0,0.0
17692380,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7754696607589722,0.2716454565525055,0.2475140392780304,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8805620074272156,0.4021472334861755,0.3837175369262695,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.6737592220306396,0.4129506945610046,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8270158767700195,0.3305872678756714,0.3162384331226349,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5689932107925415,0.1073870882391929,0.5003184080123901,284.9684143066406,284.95001220703125,303.0749206542969,297.5699157714844,299.7235412597656,296.985595703125,284.9654846191406,1.0,0.4484105408191681,0.8320330381393433,0.8320330381393433,1.0,1.0,-2.233621120452881,1.0004204511642456,1.2332006692886353,0.4904139339923858,0.8606950640678406,0.8606950640678406,0.0,115.98297119140624,107.0,57301.13671875,0.0,1073.9779052734375,1.0,279.3379211425781,283.4310913085937,300.537353515625,304.2335510253906,293.1499938964844,293.1499938964844,279.6499938964844,33063.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761454701423645,1.0,0.0,0.0,3.3462722301483154,3.3462929725646973,7.471638809875003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.99609375,0.0,1750.93408203125,1895.4371337890625,0.0,2125.34423828125,0.9940536618232728,1.0,0.0,3.0,1.0,0.0
17692440,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7754696607589722,0.2716454565525055,0.2475140392780304,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8805620074272156,0.4021472334861755,0.3837175369262695,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.6737592220306396,0.4129506945610046,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8270158767700195,0.3305872678756714,0.3162384331226349,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5689932107925415,0.1073870882391929,0.5003184080123901,284.9684143066406,284.95001220703125,303.0749206542969,297.5699157714844,299.7235412597656,296.985595703125,284.9654846191406,1.0,0.4484105408191681,0.8320330381393433,0.8320330381393433,1.0,1.0,-2.233621120452881,1.0004204511642456,1.2332006692886353,0.4904139339923858,0.8606950640678406,0.8606950640678406,0.0,115.98297119140624,107.0,57301.13671875,0.0,1073.9779052734375,1.0,279.3379211425781,283.4310913085937,300.537353515625,304.2335510253906,293.1499938964844,293.1499938964844,279.6499938964844,33063.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761454701423645,1.0,0.0,0.0,3.3462722301483154,3.3462929725646973,7.471638809875003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.99609375,0.0,1750.93408203125,1895.4371337890625,0.0,2125.34423828125,0.9940536618232728,1.0,0.0,3.0,1.0,0.0
17692500,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7752355933189392,0.2705401182174682,0.2464634627103805,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8803266882896423,0.400527149438858,0.3821292221546173,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.6734292507171631,0.4115643799304962,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8268556594848633,0.3293119370937347,0.3149802386760711,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.5677131414413452,0.1064434573054313,0.4958999752998352,285.0574645996094,284.95001220703125,303.0541687011719,297.57183837890625,299.7135925292969,296.9865417480469,285.0643615722656,1.0,0.4463731646537781,0.8318051695823669,0.8318051695823669,1.0,1.0,-2.221965312957764,0.9947707653045654,1.2271945476531982,0.4873412847518921,0.9380993247032166,0.9380993247032166,0.0,115.08734130859376,107.0,56366.94140625,0.0,1058.4166259765625,1.0,279.59063720703125,283.5478820800781,300.52557373046875,304.10272216796875,293.1499938964844,293.1499938964844,279.6499938964844,30154.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561379075050354,1.0,0.0,0.0,3.3922576904296875,3.3922781944274902,7.678404472244438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.4453125,0.0,1785.3388671875,1895.4371337890625,0.0,2078.7841796875,1.0,1.0,0.0,3.0,1.0,0.0
