time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692560,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7746914029121399,0.2695668041706085,0.2455519586801529,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8796833157539368,0.3990384638309479,0.3806871771812439,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9990000128746032,0.6730508804321289,0.4108931720256805,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8263480067253113,0.3281466960906982,0.3138454258441925,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.5661488175392151,0.1055513992905616,0.4917698800563812,285.07769775390625,284.95001220703125,303.033447265625,297.5738525390625,299.70416259765625,296.9880065917969,285.0767822265625,1.0,0.4447946548461914,0.8318157196044922,0.8318157196044922,1.0,1.0,-2.212005853652954,0.9899709820747375,1.2220348119735718,0.4847283065319061,0.9923664927482604,0.9923664927482604,0.0,114.53115844726562,110.0,56114.875,0.0,1046.01806640625,1.0,279.6401672363281,283.5673522949219,300.54888916015625,304.1678466796875,293.1499938964844,293.1499938964844,279.3500061035156,26960.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546055316925049,1.0,0.0,0.0,3.41475510597229,3.4147751331329346,7.780587907291192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.1494140625,0.0,1784.3887939453125,1895.4371337890625,0.0,2065.42626953125,1.0,1.0,0.0,3.0,1.0,0.0
17692620,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7712848782539368,0.266588032245636,0.2432278096675872,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8759613037109375,0.3950494527816772,0.3772939443588257,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.6696179509162903,0.4123497903347015,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8232240676879883,0.3249433934688568,0.311145544052124,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5611464381217957,0.1034488081932067,0.4829935431480407,284.8786315917969,284.95001220703125,302.99200439453125,297.578125,299.6835632324219,296.98760986328125,284.8767395019531,1.0,0.4426270127296448,0.8318368196487427,0.8318368196487427,1.0,1.0,-2.193104982376098,0.9808547496795654,1.2122502326965332,0.4798305034637451,0.8671934604644775,0.8671934604644775,0.0,114.58300018310548,113.0,56553.04296875,0.0,1026.8807373046875,1.0,279.35906982421875,283.3652038574219,300.5982971191406,304.3285827636719,293.1499938964844,293.1499938964844,279.6499938964844,32565.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623181343078613,1.0,0.0,0.0,3.375791311264038,3.37581205368042,7.60404134325654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.458984375,0.0,1786.7420654296875,1895.4371337890625,0.0,2132.93603515625,1.0,1.0,0.0,3.0,1.0,0.0
17692680,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7712848782539368,0.266588032245636,0.2432278096675872,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8759613037109375,0.3950494527816772,0.3772939443588257,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.6696179509162903,0.4123497903347015,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8232240676879883,0.3249433934688568,0.311145544052124,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5611464381217957,0.1034488081932067,0.4829935431480407,284.8786315917969,284.95001220703125,302.99200439453125,297.578125,299.6835632324219,296.98760986328125,284.8767395019531,1.0,0.4426270127296448,0.8318368196487427,0.8318368196487427,1.0,1.0,-2.193104982376098,0.9808547496795654,1.2122502326965332,0.4798305034637451,0.8671934604644775,0.8671934604644775,0.0,114.58300018310548,113.0,56553.04296875,0.0,1026.8807373046875,1.0,279.35906982421875,283.3652038574219,300.5982971191406,304.3285827636719,293.1499938964844,293.1499938964844,279.6499938964844,32565.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623181343078613,1.0,0.0,0.0,3.375791311264038,3.37581205368042,7.60404134325654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.458984375,0.0,1786.7420654296875,1895.4371337890625,0.0,2132.93603515625,1.0,1.0,0.0,3.0,1.0,0.0
17692740,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7662872076034546,0.2640183866024017,0.2407402098178863,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8704496622085571,0.391406387090683,0.3736883997917175,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.6651128530502319,0.4161230325698852,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8184412121772766,0.3219537436962127,0.3082016110420227,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5544472932815552,0.1013187915086746,0.4734910130500793,285.01287841796875,284.95001220703125,302.9506530761719,297.58258056640625,299.6629638671875,296.9868469238281,285.0122985839844,1.0,0.4413622915744781,0.8318579792976379,0.8318579792976379,1.0,1.0,-2.175365447998047,0.9723111391067504,1.2030541896820068,0.4751973450183868,0.9653905630111694,0.9653905630111694,0.0,115.61481475830078,116.0,55378.3515625,0.0,1012.8052368164062,1.0,279.6407165527344,283.52264404296875,300.5528259277344,304.1363525390625,293.1499938964844,293.1499938964844,279.3500061035156,27807.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529573440551758,1.0,0.0,0.0,3.408883571624756,3.4089038372039795,7.753854447400954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.947265625,0.0,1784.77978515625,1895.4371337890625,0.0,2051.090576171875,1.0,1.0,0.0,3.0,1.0,0.0
17692800,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7662872076034546,0.2640183866024017,0.2407402098178863,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8704496622085571,0.391406387090683,0.3736883997917175,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.6651128530502319,0.4161230325698852,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8184412121772766,0.3219537436962127,0.3082016110420227,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5544472932815552,0.1013187915086746,0.4734910130500793,285.01287841796875,284.95001220703125,302.9506530761719,297.58258056640625,299.6629638671875,296.9868469238281,285.0122985839844,1.0,0.4413622915744781,0.8318579792976379,0.8318579792976379,1.0,1.0,-2.175365447998047,0.9723111391067504,1.2030541896820068,0.4751973450183868,0.9653905630111694,0.9653905630111694,0.0,115.61481475830078,116.0,55378.3515625,0.0,1012.8052368164062,1.0,279.6407165527344,283.52264404296875,300.5528259277344,304.1363525390625,293.1499938964844,293.1499938964844,279.3500061035156,27807.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529573440551758,1.0,0.0,0.0,3.408883571624756,3.4089038372039795,7.753854447400954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.947265625,0.0,1784.77978515625,1895.4371337890625,0.0,2051.090576171875,1.0,1.0,0.0,3.0,1.0,0.0
17692860,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7606005668640137,0.2609129548072815,0.2382963597774505,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8641194105148315,0.387242704629898,0.3701235651969909,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9990000128746032,0.6584789156913757,0.4212560355663299,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8127874732017517,0.3185392320156097,0.3052891492843628,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.5469706058502197,0.0989942699670791,0.4639264047145843,284.83551025390625,284.95001220703125,302.909423828125,297.587158203125,299.6415405273437,296.984375,284.8363342285156,1.0,0.4407810568809509,0.8316755294799805,0.8316755294799805,1.0,1.0,-2.159329414367676,0.9645537734031676,1.1947757005691528,0.4710391759872436,0.8165335059165955,0.8165335059165955,0.0,117.27526092529295,104.0,55680.78125,0.0,1002.903564453125,1.0,279.359375,283.3463134765625,300.5995788574219,304.276123046875,293.1499938964844,293.1499938964844,279.6499938964844,37021.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588767409324646,1.0,0.0,0.0,3.3357748985290527,3.335796356201172,7.424835075653391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.125,0.0,1776.038818359375,1895.4371337890625,0.0,2102.727783203125,0.9955236315727234,1.0,0.0,3.0,1.0,0.0
17692920,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7606005668640137,0.2609129548072815,0.2382963597774505,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8641194105148315,0.387242704629898,0.3701235651969909,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9990000128746032,0.6584789156913757,0.4212560355663299,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8127874732017517,0.3185392320156097,0.3052891492843628,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.5469706058502197,0.0989942699670791,0.4639264047145843,284.83551025390625,284.95001220703125,302.909423828125,297.587158203125,299.6415405273437,296.984375,284.8363342285156,1.0,0.4407810568809509,0.8316755294799805,0.8316755294799805,1.0,1.0,-2.159329414367676,0.9645537734031676,1.1947757005691528,0.4710391759872436,0.8165335059165955,0.8165335059165955,0.0,117.27526092529295,104.0,55680.78125,0.0,1002.903564453125,1.0,279.359375,283.3463134765625,300.5995788574219,304.276123046875,293.1499938964844,293.1499938964844,279.6499938964844,37021.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588767409324646,1.0,0.0,0.0,3.3357748985290527,3.335796356201172,7.424835075653391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.125,0.0,1776.038818359375,1895.4371337890625,0.0,2102.727783203125,0.9955236315727234,1.0,0.0,3.0,1.0,0.0
17692980,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7599385976791382,0.2583155930042267,0.2356972992420196,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8635770678520203,0.3835353553295135,0.3663629591464996,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.6526932716369629,0.4177651703357696,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8122908473014832,0.3154953718185425,0.3021880090236664,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5434730648994446,0.0966766774654388,0.453025609254837,284.95489501953125,284.95001220703125,302.86834716796875,297.5917358398437,299.6190490722656,296.982177734375,284.9540100097656,1.0,0.4351978898048401,0.831493079662323,0.831493079662323,1.0,1.0,-2.130692720413208,0.9506955146789552,1.1799970865249634,0.4637469053268432,0.8795083165168762,0.8795083165168762,0.0,115.06002044677734,92.0,54388.65234375,0.0,966.6630249023438,1.0,279.6394958496094,283.4880676269531,300.5584716796875,304.0850524902344,293.1499938964844,293.1499938964844,279.95001220703125,32357.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486256957054138,1.0,0.0,0.0,3.376622438430786,3.376643180847168,7.60778618769109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2265625,0.0,1785.795166015625,1895.4371337890625,0.0,2013.5731201171875,1.0,1.0,0.0,3.0,1.0,0.0
17693040,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7599385976791382,0.2583155930042267,0.2356972992420196,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8635770678520203,0.3835353553295135,0.3663629591464996,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.6526932716369629,0.4177651703357696,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8122908473014832,0.3154953718185425,0.3021880090236664,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5434730648994446,0.0966766774654388,0.453025609254837,284.95489501953125,284.95001220703125,302.86834716796875,297.5917358398437,299.6190490722656,296.982177734375,284.9540100097656,1.0,0.4351978898048401,0.831493079662323,0.831493079662323,1.0,1.0,-2.130692720413208,0.9506955146789552,1.1799970865249634,0.4637469053268432,0.8795083165168762,0.8795083165168762,0.0,115.06002044677734,92.0,54388.65234375,0.0,966.6630249023438,1.0,279.6394958496094,283.4880676269531,300.5584716796875,304.0850524902344,293.1499938964844,293.1499938964844,279.95001220703125,32357.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486256957054138,1.0,0.0,0.0,3.376622438430786,3.376643180847168,7.60778618769109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2265625,0.0,1785.795166015625,1895.4371337890625,0.0,2013.5731201171875,1.0,1.0,0.0,3.0,1.0,0.0
17693100,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7615752816200256,0.2572177052497864,0.2345649302005767,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8654913902282715,0.3818817734718323,0.3646510541439056,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.6510034799575806,0.4130527973175049,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8140299320220947,0.3141388297080993,0.3007673621177673,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.5433586835861206,0.0956048145890235,0.4476881027221679,285.05731201171875,284.95001220703125,302.847900390625,297.5939636230469,299.60809326171875,296.98199462890625,285.0666198730469,1.0,0.4311624765396118,0.8314018845558167,0.8314018845558167,1.0,1.0,-2.113502264022827,0.9423940777778624,1.1711081266403198,0.4593307375907898,0.9632298946380616,0.9632298946380616,0.0,112.67759704589844,92.0,53280.1953125,0.0,941.512939453125,1.0,279.8919677734375,283.6215209960937,300.5377197265625,303.9286804199219,293.1499938964844,293.1499938964844,279.95001220703125,28958.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417967915534973,1.0,0.0,0.0,3.400911569595337,3.40093207359314,7.717630978731904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.4541015625,0.0,1785.308837890625,1895.4371337890625,0.0,1954.9129638671875,1.0,1.0,0.0,3.0,1.0,0.0
17693160,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7644044756889343,0.2562614977359772,0.233581006526947,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.86871337890625,0.3803737461566925,0.3630962967872619,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9990000128746032,0.6502114534378052,0.4067418575286865,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8169121146202087,0.312906801700592,0.2994748055934906,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.5442718863487244,0.0946211144328117,0.4426367878913879,285.07623291015625,284.95001220703125,302.8274841308594,297.59619140625,299.5976257324219,296.9827880859375,285.0740051269531,1.0,0.4264807105064392,0.8314632773399353,0.8314632773399353,1.0,1.0,-2.095256090164185,0.9336072206497192,1.1616487503051758,0.45465287566185,1.0,1.0,0.0,109.65455627441406,95.0,52875.43359375,0.0,913.4415893554688,1.0,279.94024658203125,283.6371765136719,300.5598449707031,303.9820861816406,293.1499938964844,293.1499938964844,279.6499938964844,26365.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390133738517761,1.0,0.0,0.0,3.418844699859619,3.4188649654388428,7.799235959282669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.7861328125,0.0,1784.0667724609375,1895.4371337890625,0.0,1931.180419921875,1.0,1.0,0.0,3.0,1.0,0.0
17693220,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.765244722366333,0.2532761991024017,0.2311545610427856,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8698434233665466,0.3763114213943481,0.35953089594841,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.6474942564964294,0.4011894464492798,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8179107308387756,0.3095629513263702,0.2965304851531982,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.5423364043235779,0.0924457237124443,0.4328582286834717,284.8570251464844,284.95001220703125,302.7868347167969,297.6004333496094,299.5763244628906,296.9822998046875,284.8537902832031,1.0,0.4209194481372833,0.8315861821174622,0.8315861821174622,1.0,1.0,-2.066103935241699,0.9196066856384276,1.146497368812561,0.4470900595188141,0.8647065162658691,0.8647065162658691,0.0,106.68253326416016,98.0,53077.84765625,0.0,876.0183715820312,1.0,279.6600646972656,283.42047119140625,300.6130065917969,304.1271667480469,293.1499938964844,293.1499938964844,279.95001220703125,32489.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454027533531189,1.0,0.0,0.0,3.3763227462768555,3.3763434886932373,7.606436156493146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.5078125,0.0,1786.7154541015625,1895.4371337890625,0.0,1985.8123779296875,1.0,1.0,0.0,3.0,1.0,0.0
17693280,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.765244722366333,0.2532761991024017,0.2311545610427856,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8698434233665466,0.3763114213943481,0.35953089594841,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.6474942564964294,0.4011894464492798,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8179107308387756,0.3095629513263702,0.2965304851531982,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.5423364043235779,0.0924457237124443,0.4328582286834717,284.8570251464844,284.95001220703125,302.7868347167969,297.6004333496094,299.5763244628906,296.9822998046875,284.8537902832031,1.0,0.4209194481372833,0.8315861821174622,0.8315861821174622,1.0,1.0,-2.066103935241699,0.9196066856384276,1.146497368812561,0.4470900595188141,0.8647065162658691,0.8647065162658691,0.0,106.68253326416016,98.0,53077.84765625,0.0,876.0183715820312,1.0,279.6600646972656,283.42047119140625,300.6130065917969,304.1271667480469,293.1499938964844,293.1499938964844,279.95001220703125,32489.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454027533531189,1.0,0.0,0.0,3.3763227462768555,3.3763434886932373,7.606436156493146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.5078125,0.0,1786.7154541015625,1895.4371337890625,0.0,1985.8123779296875,1.0,1.0,0.0,3.0,1.0,0.0
17693340,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7630183100700378,0.250655859708786,0.2285566180944442,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8675065636634827,0.3725617229938507,0.3557538092136383,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6442568898200989,0.4001756906509399,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8158001899719238,0.3064325153827667,0.2933787107467651,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5376730561256409,0.0902853459119796,0.4228313863277435,284.9864501953125,284.95001220703125,302.7464599609375,297.6044006347656,299.5556640625,296.9819030761719,284.9853820800781,1.0,0.4172329604625702,0.8317090272903442,0.8317090272903442,1.0,1.0,-2.0413978099823,0.9077522158622742,1.1336456537246704,0.440687745809555,0.9426950812339784,0.9426950812339784,0.0,105.6382827758789,101.0,51768.6328125,0.0,850.13037109375,1.0,279.94073486328125,283.5765991210937,300.5663452148437,303.9255065917969,293.1499938964844,293.1499938964844,279.6499938964844,28714.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342867851257324,1.0,0.0,0.0,3.402604341506958,3.4026246070861816,7.725315072093508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.66015625,0.0,1785.2000732421875,1895.4371337890625,0.0,1891.123779296875,1.0,1.0,0.0,3.0,1.0,0.0
17693400,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7630183100700378,0.250655859708786,0.2285566180944442,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8675065636634827,0.3725617229938507,0.3557538092136383,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6442568898200989,0.4001756906509399,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8158001899719238,0.3064325153827667,0.2933787107467651,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5376730561256409,0.0902853459119796,0.4228313863277435,284.9864501953125,284.95001220703125,302.7464599609375,297.6044006347656,299.5556640625,296.9819030761719,284.9853820800781,1.0,0.4172329604625702,0.8317090272903442,0.8317090272903442,1.0,1.0,-2.0413978099823,0.9077522158622742,1.1336456537246704,0.440687745809555,0.9426950812339784,0.9426950812339784,0.0,105.6382827758789,101.0,51768.6328125,0.0,850.13037109375,1.0,279.94073486328125,283.5765991210937,300.5663452148437,303.9255065917969,293.1499938964844,293.1499938964844,279.6499938964844,28714.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342867851257324,1.0,0.0,0.0,3.402604341506958,3.4026246070861816,7.725315072093508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.66015625,0.0,1785.2000732421875,1895.4371337890625,0.0,1891.123779296875,1.0,1.0,0.0,3.0,1.0,0.0
17693460,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7591672539710999,0.2475759387016296,0.2260507643222808,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8632619976997375,0.3683655858039856,0.3520686328411102,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9990000128746032,0.6390326023101807,0.4019071459770202,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8119083642959595,0.3029161989688873,0.2902955710887909,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.5315946340560913,0.0879889130592346,0.4130330979824066,284.82537841796875,284.95001220703125,302.7063903808594,297.60797119140625,299.53497314453125,296.9803161621094,284.832763671875,1.0,0.4149581789970398,0.8321577310562134,0.8321577310562134,1.0,1.0,-2.020572662353516,0.8977959752082825,1.122776746749878,0.4353712797164917,0.7875744104385376,0.7875744104385376,0.0,105.78252410888672,104.0,51653.8203125,0.0,832.2314453125,1.0,279.6597900390625,283.4340515136719,300.61480712890625,304.0431213378906,293.1499938964844,293.1499938964844,279.95001220703125,40050.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394354939460754,1.0,0.0,0.0,3.261115789413452,3.261137008666992,7.09619882854895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.43896484375,0.0,1704.9429931640625,1895.4371337890625,0.0,1934.772705078125,0.9808579087257384,1.0,0.0,3.0,1.0,0.0
17693520,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7591672539710999,0.2475759387016296,0.2260507643222808,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8632619976997375,0.3683655858039856,0.3520686328411102,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9990000128746032,0.6390326023101807,0.4019071459770202,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8119083642959595,0.3029161989688873,0.2902955710887909,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.5315946340560913,0.0879889130592346,0.4130330979824066,284.82537841796875,284.95001220703125,302.7063903808594,297.60797119140625,299.53497314453125,296.9803161621094,284.832763671875,1.0,0.4149581789970398,0.8321577310562134,0.8321577310562134,1.0,1.0,-2.020572662353516,0.8977959752082825,1.122776746749878,0.4353712797164917,0.7875744104385376,0.7875744104385376,0.0,105.78252410888672,104.0,51653.8203125,0.0,832.2314453125,1.0,279.6597900390625,283.4340515136719,300.61480712890625,304.0431213378906,293.1499938964844,293.1499938964844,279.95001220703125,40050.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394354939460754,1.0,0.0,0.0,3.261115789413452,3.261137008666992,7.09619882854895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.43896484375,0.0,1704.9429931640625,1895.4371337890625,0.0,1934.772705078125,0.9808579087257384,1.0,0.0,3.0,1.0,0.0
17693580,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7543977499008179,0.2451238483190536,0.2236953973770141,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8578765988349915,0.364764392375946,0.348519891500473,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.6335365176200867,0.4054769575595855,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8067617416381836,0.2998664677143097,0.2873008549213409,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.5245097279548645,0.0857596024870872,0.4030596613883972,284.9450378417969,284.95001220703125,302.66668701171875,297.61102294921875,299.51513671875,296.9794921875,284.9435729980469,1.0,0.4136406183242798,0.8326064944267273,0.8326064944267273,1.0,1.0,-2.00219202041626,0.8890296220779419,1.1131625175476074,0.4306522905826568,0.8523610234260559,0.8523610234260559,0.0,106.72518920898438,92.0,50836.140625,0.0,819.4556884765625,1.0,279.9389343261719,283.5570983886719,300.5749206542969,303.8726501464844,293.1499938964844,293.1499938964844,280.25,34135.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280609607696533,1.0,0.0,0.0,3.356602668762207,3.356623649597168,7.517841140725068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.30712890625,0.0,1775.89892578125,1895.4371337890625,0.0,1838.847412109375,0.9982397556304932,1.0,0.0,3.0,1.0,0.0
17693640,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7543977499008179,0.2451238483190536,0.2236953973770141,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8578765988349915,0.364764392375946,0.348519891500473,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.6335365176200867,0.4054769575595855,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8067617416381836,0.2998664677143097,0.2873008549213409,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.5245097279548645,0.0857596024870872,0.4030596613883972,284.9450378417969,284.95001220703125,302.66668701171875,297.61102294921875,299.51513671875,296.9794921875,284.9435729980469,1.0,0.4136406183242798,0.8326064944267273,0.8326064944267273,1.0,1.0,-2.00219202041626,0.8890296220779419,1.1131625175476074,0.4306522905826568,0.8523610234260559,0.8523610234260559,0.0,106.72518920898438,92.0,50836.140625,0.0,819.4556884765625,1.0,279.9389343261719,283.5570983886719,300.5749206542969,303.8726501464844,293.1499938964844,293.1499938964844,280.25,34135.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280609607696533,1.0,0.0,0.0,3.356602668762207,3.356623649597168,7.517841140725068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.30712890625,0.0,1775.89892578125,1895.4371337890625,0.0,1838.847412109375,0.9982397556304932,1.0,0.0,3.0,1.0,0.0
17693700,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7540872097015381,0.2440048307180404,0.2226154953241348,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8575299978256226,0.363078236579895,0.3468505442142486,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.6308814287185669,0.4040325284004211,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8063839673995972,0.2984361350536346,0.2858816087245941,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.5226333141326904,0.0846748575568199,0.398019403219223,285.0497436523437,284.95001220703125,302.64697265625,297.61236572265625,299.50506591796875,296.9794006347656,285.0603942871094,1.0,0.4110750555992126,0.8328308463096619,0.8328308463096619,1.0,1.0,-1.9894071817398071,0.8828979134559631,1.1065092086791992,0.4274632632732391,0.9344499707221984,0.9344499707221984,0.0,105.83330535888672,92.0,49856.51171875,0.0,805.4237670898438,1.0,280.1913452148437,283.6922912597656,300.5557556152344,303.7285461425781,293.1499938964844,293.1499938964844,280.25,30573.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213420271873474,1.0,0.0,0.0,3.388765335083008,3.3887858390808105,7.662602001801133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.64453125,0.0,1784.695556640625,1895.4371337890625,0.0,1783.077392578125,1.0,1.0,0.0,3.0,1.0,0.0
17693760,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7553099393844604,0.2430299371480941,0.2216513454914093,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8589006066322327,0.3615376651287079,0.3453044593334198,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9990000128746032,0.6289595365524292,0.4002789556980133,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8076617121696472,0.2971292436122894,0.2845587134361267,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.5219602584838867,0.0836510956287384,0.3930397927761078,285.0731201171875,284.95001220703125,302.6273498535156,297.613525390625,299.49517822265625,296.9799499511719,285.07086181640625,1.0,0.4076298475265503,0.8330240845680237,0.8330240845680237,1.0,1.0,-1.974318504333496,0.8756754398345947,1.0986430644989014,0.42361980676651,0.9894978404045104,0.9894978404045104,0.0,103.9779815673828,80.0,49533.16015625,0.0,786.3610229492188,1.0,280.240234375,283.7081298828125,300.5794372558594,303.7896728515625,293.1499938964844,293.1499938964844,279.95001220703125,27015.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189218401908875,1.0,0.0,0.0,3.414403915405273,3.414423942565918,7.778987196616072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.8544921875,0.0,1784.456787109375,1895.4371337890625,0.0,1763.15966796875,1.0,1.0,0.0,3.0,1.0,0.0
17693820,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7596179842948914,0.240042358636856,0.2191358059644699,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8640420436859131,0.3574336767196655,0.3416110575199127,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9990000128746032,0.6250076293945312,0.3889093697071075,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8123733401298523,0.2936566174030304,0.2814034819602966,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.5222648978233337,0.0813857316970825,0.3824396133422851,284.8440856933594,284.95001220703125,302.58843994140625,297.6153259277344,299.4735107421875,296.9789428710937,284.8403015136719,1.0,0.3984636068344116,0.8334105014801025,0.8334105014801025,1.0,1.0,-1.93669867515564,0.8576691746711731,1.0790294408798218,0.4140451848506927,0.8330342173576355,0.8330342173576355,0.0,98.65958404541016,83.0,49506.25,0.0,737.6305541992188,1.0,279.9591064453125,283.4849548339844,300.6327819824219,303.9306945800781,293.1499938964844,293.1499938964844,280.25,35023.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265299558639526,1.0,0.0,0.0,3.358558177947998,3.358579397201538,7.52660412217665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.923828125,0.0,1787.52001953125,1895.4371337890625,0.0,1826.0789794921875,1.0,1.0,0.0,3.0,1.0,0.0
17693880,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7596179842948914,0.240042358636856,0.2191358059644699,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8640420436859131,0.3574336767196655,0.3416110575199127,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9990000128746032,0.6250076293945312,0.3889093697071075,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8123733401298523,0.2936566174030304,0.2814034819602966,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.5222648978233337,0.0813857316970825,0.3824396133422851,284.8440856933594,284.95001220703125,302.58843994140625,297.6153259277344,299.4735107421875,296.9789428710937,284.8403015136719,1.0,0.3984636068344116,0.8334105014801025,0.8334105014801025,1.0,1.0,-1.93669867515564,0.8576691746711731,1.0790294408798218,0.4140451848506927,0.8330342173576355,0.8330342173576355,0.0,98.65958404541016,83.0,49506.25,0.0,737.6305541992188,1.0,279.9591064453125,283.4849548339844,300.6327819824219,303.9306945800781,293.1499938964844,293.1499938964844,280.25,35023.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265299558639526,1.0,0.0,0.0,3.358558177947998,3.358579397201538,7.52660412217665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.923828125,0.0,1787.52001953125,1895.4371337890625,0.0,1826.0789794921875,1.0,1.0,0.0,3.0,1.0,0.0
17693940,296.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.7604201436042786,0.0,0.2164498269557953,296.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.865199089050293,0.0,0.3376993536949157,296.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.0,0.3829119205474853,296.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.8133029937744141,0.0,0.2780465185642242,296.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.5196836590766907,0.0,0.3718341588973999,284.9649658203125,294.1499938964844,302.54998779296875,297.61639404296875,299.4530639648437,296.97857666015625,284.9634094238281,0.0,0.0,0.8337969183921814,0.8337969183921814,1.0,1.0,-1.9047949314117432,0.8424685597419739,1.062326431274414,0.4057752788066864,0.0,0.0,0.0,95.6193618774414,60.0,48080.50390625,0.0,702.3494873046875,0.0,280.2403564453125,283.6348876953125,300.5734558105469,303.7079162597656,293.1499938964844,293.1499938964844,278.1499938964844,31270.3515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.384828329086304,3.384849071502685,7.644808306395134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.25634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.7604201436042786,0.0,0.2164498269557953,296.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.865199089050293,0.0,0.3376993536949157,296.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.0,0.3829119205474853,296.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.8133029937744141,0.0,0.2780465185642242,296.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.5196836590766907,0.0,0.3718341588973999,284.9649658203125,294.1499938964844,302.54998779296875,297.61639404296875,299.4530639648437,296.97857666015625,284.9634094238281,0.0,0.0,0.8337969183921814,0.8337969183921814,1.0,1.0,-1.9047949314117432,0.8424685597419739,1.062326431274414,0.4057752788066864,0.0,0.0,0.0,95.6193618774414,60.0,48080.50390625,0.0,702.3494873046875,0.0,280.2403564453125,283.6348876953125,300.5734558105469,303.7079162597656,293.1499938964844,293.1499938964844,278.1499938964844,31270.3515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.384828329086304,3.384849071502685,7.644808306395134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.25634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.3822272419929504,0.0,0.0011728262761607,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.3822272419929504,0.0,0.0012350507313385,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.3822272419929504,0.0,0.0009122062474489,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74517822265625,0.3822272419929504,0.0,0.0012350471224635,297.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0058583789505064,287.1941833496094,294.1499938964844,302.5310974121094,297.6170349121094,299.27801513671875,297.4580383300781,283.9201354980469,0.0,0.0,0.6687180995941162,0.6687180995941162,1.0,1.0,-0.0125097567215561,0.0125906765460968,-8.092022471828386e-05,-0.0157757066190242,0.0,0.0,0.0,-0.0662071406841278,60.0,2935.27001953125,0.0,-1.0649123396433424e-05,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,-1.3329554349184036e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.745767360162969e-14,-5.746015371409925e-14,-1.0321211362850612e-19,-1.8343325990100023e-12,-1.834330647446092e-12,-1.8788632132317755e-18,0.0,0.0,-0.0,0.0,0.0,2.538274939025541e-24,4.683786840735943e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0008132763323374,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,0.001226988970302,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.001538100419566,297.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0010254387743771,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0016724306624382,287.112548828125,294.1499938964844,302.51177978515625,297.618408203125,299.60516357421875,298.1558837890625,283.3464660644531,0.0,0.0,0.5002781748771667,0.5002781748771667,1.0,1.0,-0.0079886829480528,0.0083452360704541,-0.0003565538499969,-0.0194234475493431,0.0,0.0,0.0,-0.0437725558876991,60.0,1403.2369384765625,0.0,-3.868150088237599e-06,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.599121466295299e-26,6.816380681667568e-26,8.840378954748878e-29,5.14426848951117e-18,5.139981625986613e-18,4.2867948621028755e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.653717279434204e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0001010452760965,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,7.358549919445068e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.000101378718682,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,0.0004861700872424,287.0817565917969,294.1499938964844,302.4735717773437,297.6230773925781,299.71649169921875,299.7151184082031,283.0445556640625,0.0,0.0,0.1667593866586685,0.1667593866586685,1.0,1.0,-0.0010306051699444,0.0008352049044333,0.0001954002946149,-0.0262136757373809,0.0,0.0,0.0,-0.0097680874168872,60.0,290.6271667480469,0.0,-7.241192179208157e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861686327048722e-36,1.7558618625255636e-36,1.010834651457535e-36,2.6473877134565217e-21,1.2479216084583462e-21,1.3994662059723718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.653717279434204e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0001010452760965,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,7.358549919445068e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.000101378718682,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,0.0004861700872424,287.0817565917969,294.1499938964844,302.4735717773437,297.6230773925781,299.71649169921875,299.7151184082031,283.0445556640625,0.0,0.0,0.1667593866586685,0.1667593866586685,1.0,1.0,-0.0010306051699444,0.0008352049044333,0.0001954002946149,-0.0262136757373809,0.0,0.0,0.0,-0.0097680874168872,60.0,290.6271667480469,0.0,-7.241192179208157e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861686327048722e-36,1.7558618625255636e-36,1.010834651457535e-36,2.6473877134565217e-21,1.2479216084583462e-21,1.3994662059723718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,9.77143135969527e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,0.0001029002232826,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,7.600487151648849e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0001028989718179,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0004880811611656,287.0732727050781,294.1499938964844,302.4544677734375,297.62628173828125,299.7418518066406,300.2823181152344,283.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413292329758,3.9415763097849776e-08,0.0010412897681817,-0.0270301885902881,0.0,0.0,0.0,-0.0101086432114243,60.0,142.40042114257812,0.0,-7.391765421971287e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.384645648680113e-40,-2.895993471296882e-40,-1.561144580150349e-40,2.538867312034212e-21,1.2696256079634517e-21,1.2692417040707605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.770967881195249e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,0.0001028937258524,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,7.59973336244002e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.0001028933547786,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,0.0004880684427917,287.0646057128906,294.1499938964844,302.43536376953125,297.63006591796875,299.7668762207031,300.728759765625,283.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411792900413,1.0681781681398661e-08,0.0010411685798317,-0.0270248800516128,0.0,0.0,0.0,-0.0101069519296288,60.0,81.24542236328125,0.0,-7.391125222966366e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5391320663757785e-21,1.2695724955364248e-21,1.2695595708393537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,9.77197923930362e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0001029043123708,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,7.600504613947123e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0001029039776767,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0004881195200141,287.0469055175781,294.1499938964844,302.39715576171875,297.6390991210937,299.8157043457031,301.353271484375,283.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691807439400236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,45.37133407592773,0.0,-7.392640810621742e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.53914155795019e-21,1.2695705770267033e-21,1.2695709809234868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
