time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694480,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,9.77197923930362e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0001029043123708,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,7.600504613947123e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0001029039776767,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0004881195200141,287.0469055175781,294.1499938964844,302.39715576171875,297.6390991210937,299.8157043457031,301.353271484375,283.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691807439400236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,45.37133407592773,0.0,-7.392640810621742e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.53914155795019e-21,1.2695705770267033e-21,1.2695709809234868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,9.77345698629506e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001029198756441,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,7.601654215250164e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,0.00010291954095,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,0.0004881933855358,287.0367431640625,294.1499938964844,302.37579345703125,297.6449279785156,299.84234619140625,301.587158203125,283.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414427379146,1.0710119013879194e-08,0.001041432027705,-0.0271058417856693,0.0,0.0,0.0,-0.0101222796365618,60.0,40.761512756347656,0.0,-7.39486694101288e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5391411540534066e-21,1.2695705770267033e-21,1.2695705770267033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,9.775152284419164e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0001029377235681,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,7.602971891174093e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0001029373888741,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0004882781358901,287.0286560058594,294.1499938964844,302.3590087890625,297.64990234375,299.8629455566406,301.7322692871094,283.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731181276923962e-08,0.0010416120057925,-0.0271609742194414,0.0,0.0,0.0,-0.0101327206939458,60.0,38.9390754699707,0.0,-7.397424894861615e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5391411540534066e-21,1.2695705770267033e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.78109601419419e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,0.0001030003040796,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,7.607594307046384e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,0.0001029999766615,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0004885751986876,287.0099792480469,294.1499938964844,302.3208923339844,297.66217041015625,299.9085693359375,301.9564514160156,283.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.16172790527344,0.0,-7.406406865584358e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695705770267033e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.78109601419419e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,0.0001030003040796,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,7.607594307046384e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,0.0001029999766615,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0004885751986876,287.0099792480469,294.1499938964844,302.3208923339844,297.66217041015625,299.9085693359375,301.9564514160156,283.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.16172790527344,0.0,-7.406406865584358e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695705770267033e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.7905816801358e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0001031001884257,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,7.614970672875643e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001030998610076,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,0.0004890491254627,286.9908447265625,294.1499938964844,302.2828369140625,297.6756591796875,299.95263671875,302.0821228027344,283.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.24385452270508,0.0,-7.42076196047492e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.7905816801358e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0001031001884257,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,7.614970672875643e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001030998610076,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,0.0004890491254627,286.9908447265625,294.1499938964844,302.2828369140625,297.6756591796875,299.95263671875,302.0821228027344,283.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.24385452270508,0.0,-7.42076196047492e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,9.7970143542625e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0001031679203151,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,7.619973621331155e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,0.000103167592897,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591491699219,0.0,0.0,0.0004893704899586,286.98114013671875,294.1499938964844,302.2638244628906,297.68280029296875,299.9740905761719,302.1196594238281,283.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003240096840729e-08,0.0010439379839226,-0.027873096987605,0.0,0.0,0.0,-0.0102675901725888,60.0,35.86751937866211,0.0,-7.430507764638605e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,9.80453405645676e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0001032470972859,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,7.625821308465675e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0001032467771437,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0004897461622022,286.9713439941406,294.1499938964844,302.2448425292969,297.69012451171875,299.99517822265625,302.14599609375,283.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447491658851,1.1096867424953416e-08,0.0010447381064295,-0.0281181614845991,0.0,0.0,0.0,-0.0103140026330947,60.0,35.513572692871094,0.0,-7.44190984391935e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,9.823733853409068e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001034492743201,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,7.640753756277263e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,0.000103448954178,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0004907053662464,286.9515075683594,294.1499938964844,302.2069091796875,297.7052307128906,300.03631591796875,302.1741943359375,283.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335971272785628e-08,0.0010467829415574,-0.028743976727128,0.0,0.0,0.0,-0.0104325376451015,60.0,34.84923553466797,0.0,-7.471068386166736e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,9.823733853409068e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001034492743201,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,7.640753756277263e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,0.000103448954178,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0004907053662464,286.9515075683594,294.1499938964844,302.2069091796875,297.7052307128906,300.03631591796875,302.1741943359375,283.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335971272785628e-08,0.0010467829415574,-0.028743976727128,0.0,0.0,0.0,-0.0104325376451015,60.0,34.84923553466797,0.0,-7.471068386166736e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,9.849664638750256e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0001037223337334,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,7.660921255592257e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001037220135913,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,0.00049200077774,286.9313659667969,294.1499938964844,302.1690979003906,297.7207336425781,300.07623291015625,302.1785888671875,283.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,34.23710632324219,0.0,-7.51054543002283e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,9.849664638750256e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0001037223337334,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,7.660921255592257e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001037220135913,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,0.00049200077774,286.9313659667969,294.1499938964844,302.1690979003906,297.7207336425781,300.07623291015625,302.1785888671875,283.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,34.23710632324219,0.0,-7.51054543002283e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,9.887231135508046e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61669921875,0.0,0.0,0.0001041179202729,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,7.690139318583533e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0001041176074068,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0004938773927278,286.91094970703125,294.1499938964844,302.1313781738281,297.73638916015625,300.11480712890625,302.1662902832031,283.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126911030918563e-08,0.0010535451583564,-0.0308138933032751,0.0,0.0,0.0,-0.0108246356248855,60.0,33.68359375,0.0,-7.56792815082008e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,9.887231135508046e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61669921875,0.0,0.0,0.0001041179202729,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,7.690139318583533e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0001041176074068,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0004938773927278,286.91094970703125,294.1499938964844,302.1313781738281,297.73638916015625,300.11480712890625,302.1662902832031,283.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126911030918563e-08,0.0010535451583564,-0.0308138933032751,0.0,0.0,0.0,-0.0108246356248855,60.0,33.68359375,0.0,-7.56792815082008e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,9.946040518116206e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.0001047372061293,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,7.735879626125097e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,0.0001047369005391,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0004968151333741,286.89019775390625,294.1499938964844,302.09375,297.7519226074219,300.152099609375,302.1424255371094,283.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859574738399717e-08,0.0010598090011626,-0.0327309519052505,0.0,0.0,0.0,-0.0111878430470824,60.0,33.20558547973633,0.0,-7.658207579197551e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,9.946040518116206e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.0001047372061293,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,7.735879626125097e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,0.0001047369005391,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0004968151333741,286.89019775390625,294.1499938964844,302.09375,297.7519226074219,300.152099609375,302.1424255371094,283.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859574738399717e-08,0.0010598090011626,-0.0327309519052505,0.0,0.0,0.0,-0.0111878430470824,60.0,33.20558547973633,0.0,-7.658207579197551e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,9.985884389607236e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.0001051567815011,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,7.766869384795427e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,0.0001051564759109,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076354980469,0.0,0.0,0.0004988054279237,286.8797302246094,294.1499938964844,302.0749816894531,297.7595520019531,300.1702880859375,302.1274719238281,283.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640665423125,1.335599009166799e-08,0.0010640531545504,-0.0340296551585197,0.0,0.0,0.0,-0.0114339338615536,60.0,32.99893951416016,0.0,-7.719680183981836e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,0.0001003345823846,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,0.0001056577530107,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,7.803870539646596e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0001056574474205,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,0.0005011818720959,286.869140625,294.1499938964844,302.0562744140625,297.7670593261719,300.188232421875,302.1110534667969,283.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691347997635,1.3948722177303809e-08,0.0010691208299249,-0.0355801098048687,0.0,0.0,0.0,-0.0117277735844254,60.0,32.815582275390625,0.0,-7.79340183498789e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0001015262678265,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,0.0001069126592483,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,7.896557508502156e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879821777344,0.0,0.0,0.0001069123536581,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0005071345949545,286.8477478027344,294.1499938964844,302.0189208984375,297.7815856933594,300.223388671875,302.0747375488281,284.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818308219313,1.5433526456831714e-08,0.0010818154551088,-0.0394629016518592,0.0,0.0,0.0,-0.0124638453125953,60.0,32.52073287963867,0.0,-7.979610927577596e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0001015262678265,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,0.0001069126592483,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,7.896557508502156e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879821777344,0.0,0.0,0.0001069123536581,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0005071345949545,286.8477478027344,294.1499938964844,302.0189208984375,297.7815856933594,300.223388671875,302.0747375488281,284.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818308219313,1.5433526456831714e-08,0.0010818154551088,-0.0394629016518592,0.0,0.0,0.0,-0.0124638453125953,60.0,32.52073287963867,0.0,-7.979610927577596e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0001024494558805,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.000107884814497,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,7.968360296217725e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804748535156,0.0,0.0,0.0001078845089068,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,0.0005117460968904,286.8338317871094,294.1499938964844,301.9951171875,297.7904357910156,300.245361328125,302.0494384765625,284.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916668688878,1.6583813433612704e-08,0.0010916502214968,-0.0424697287380695,0.0,0.0,0.0,-0.0130340857431292,60.0,32.387454986572266,0.0,-8.125377348733309e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,0.0001030168350553,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,0.0001084823015844,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,8.01249043433927e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0001084819887182,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,0.0005145802861079,286.8259582519531,294.1499938964844,301.9817199707031,297.79522705078125,300.2575988769531,302.0348205566406,284.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097711850889,1.7290785692125613e-08,0.0010976946214213,-0.044317178428173,0.0,0.0,0.0,-0.0133845573291182,60.0,32.327972412109375,0.0,-8.215619828888522e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,0.000104733990156,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0001102905443985,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,8.14604718470946e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001102902388083,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,0.0005231578252278,286.8037414550781,294.1499938964844,301.9447021484375,297.8077087402344,300.2909545898437,301.9930725097656,284.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160076828673,1.94304341505358e-08,0.0011159882415086,-0.0499056987464427,0.0,0.0,0.0,-0.014445262029767,60.0,32.22480773925781,0.0,-8.491770842056212e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,0.000104733990156,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0001102905443985,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,8.14604718470946e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001102902388083,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,0.0005231578252278,286.8037414550781,294.1499938964844,301.9447021484375,297.8077087402344,300.2909545898437,301.9930725097656,284.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160076828673,1.94304341505358e-08,0.0011159882415086,-0.0499056987464427,0.0,0.0,0.0,-0.014445262029767,60.0,32.22480773925781,0.0,-8.491770842056212e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.0001065668548108,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0001122206449508,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,8.288603567052633e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0001122203320846,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0005323133082129,286.78106689453125,294.1499938964844,301.9078369140625,297.8188171386719,300.32342529296875,301.9508972167969,284.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355367023497,2.171432456066213e-08,0.0011355149326846,-0.0558658801019191,0.0,0.0,0.0,-0.015577470883727,60.0,32.1894645690918,0.0,-8.791568006927265e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.0001065668548108,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0001122206449508,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,8.288603567052633e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0001122203320846,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0005323133082129,286.78106689453125,294.1499938964844,301.9078369140625,297.8188171386719,300.32342529296875,301.9508972167969,284.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355367023497,2.171432456066213e-08,0.0011355149326846,-0.0558658801019191,0.0,0.0,0.0,-0.015577470883727,60.0,32.1894645690918,0.0,-8.791568006927265e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.000107483137981,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.0001131855315179,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,8.359870116692036e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,0.0001131852186517,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.0005368902930058,286.76959228515625,294.1499938964844,301.8894958496094,297.82379150390625,300.33935546875,301.92999267578125,284.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453002225607,2.2856097459111893e-08,0.0011452772887423,-0.0588433779776096,0.0,0.0,0.0,-0.0161434933543205,60.0,32.188934326171875,0.0,-8.94339038381986e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,0.0001083754978026,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,0.0001141252287197,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,8.429276203969494e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001141249231295,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,0.0005413478356786,286.75799560546875,294.1499938964844,301.87115478515625,297.8283386230469,300.35504150390625,301.9093017578125,284.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548086768016,2.396808085336488e-08,0.0011547846952453,-0.0617417097091674,0.0,0.0,0.0,-0.0166947450488805,60.0,32.19365310668945,0.0,-9.092499198004589e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0001100268855225,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0001158642262453,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,8.557717228541151e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001158639133791,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0005495968507602,286.7345886230469,294.1499938964844,301.8346862792969,297.8359680175781,300.3857421875,301.8687438964844,284.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724039213731,2.6025915644822817e-08,0.0011723779607564,-0.0671012997627258,0.0,0.0,0.0,-0.0177148878574371,60.0,32.203330993652344,0.0,-9.371686360282184e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0001100268855225,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0001158642262453,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,8.557717228541151e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001158639133791,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0005495968507602,286.7345886230469,294.1499938964844,301.8346862792969,297.8359680175781,300.3857421875,301.8687438964844,284.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724039213731,2.6025915644822817e-08,0.0011723779607564,-0.0671012997627258,0.0,0.0,0.0,-0.0177148878574371,60.0,32.203330993652344,0.0,-9.371686360282184e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001113869147957,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.0001172964039142,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,8.663497283123434e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.000117296091048,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,0.0005563904996961,286.7108764648437,294.1499938964844,301.7984313964844,297.84149169921875,300.4154357910156,301.82940673828125,284.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868956498801,2.7720689743659932e-08,0.0011868679430335,-0.0715110749006271,0.0,0.0,0.0,-0.0185550507158041,60.0,32.21055221557617,0.0,-9.604781325833757e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001113869147957,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.0001172964039142,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,8.663497283123434e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.000117296091048,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,0.0005563904996961,286.7108764648437,294.1499938964844,301.7984313964844,297.84149169921875,300.4154357910156,301.82940673828125,284.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868956498801,2.7720689743659932e-08,0.0011868679430335,-0.0715110749006271,0.0,0.0,0.0,-0.0185550507158041,60.0,32.21055221557617,0.0,-9.604781325833757e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,0.0001124141126638,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.0001183780841529,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,8.743389480514452e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0001183777712867,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,0.0005615216214209,286.68701171875,294.1499938964844,301.76239013671875,297.8446655273437,300.44403076171875,301.7911682128906,284.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978407856076,2.9000689849567607e-08,0.0011978117981925,-0.0748389214277267,0.0,0.0,0.0,-0.0191895961761474,60.0,32.227176666259766,0.0,-9.782724674778365e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,0.0001124141126638,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.0001183780841529,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,8.743389480514452e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0001183777712867,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,0.0005615216214209,286.68701171875,294.1499938964844,301.76239013671875,297.8446655273437,300.44403076171875,301.7911682128906,284.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978407856076,2.9000689849567607e-08,0.0011978117981925,-0.0748389214277267,0.0,0.0,0.0,-0.0191895961761474,60.0,32.227176666259766,0.0,-9.782724674778365e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0001131054013967,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,0.0001191060364362,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,8.797155896900222e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,0.000119105730846,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0005649748491123,286.6630859375,294.1499938964844,301.7265930175781,297.84527587890625,300.4716491699219,301.7538146972656,284.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052069650962,2.98620683736317e-08,0.0012051771627739,-0.0770770460367202,0.0,0.0,0.0,-0.0196166187524795,60.0,32.198726654052734,0.0,-9.903389042165145e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0001131054013967,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,0.0001191060364362,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,8.797155896900222e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,0.000119105730846,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0005649748491123,286.6630859375,294.1499938964844,301.7265930175781,297.84527587890625,300.4716491699219,301.7538146972656,284.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052069650962,2.98620683736317e-08,0.0012051771627739,-0.0770770460367202,0.0,0.0,0.0,-0.0196166187524795,60.0,32.198726654052734,0.0,-9.903389042165145e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,0.0001133443292928,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,0.0001193576390505,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,8.815738692646846e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0001193573334603,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,0.0005661683971993,286.651123046875,294.1499938964844,301.7087707519531,297.84454345703125,300.48486328125,301.7355041503906,284.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077519204467,3.0159768016346795e-08,0.001207721652463,-0.0778502970933914,0.0,0.0,0.0,-0.0197641942650079,60.0,32.15804672241211,0.0,-9.945263457211696e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.000113543079351,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.0001195669246953,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,8.831196464598179e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001195666191051,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0005671612452715,286.63916015625,294.1499938964844,301.6910400390625,297.8430480957031,300.497802734375,301.7173156738281,284.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407388607045505e-08,0.0012098392471671,-0.0784933716058731,0.0,0.0,0.0,-0.019886951893568,60.0,32.10708236694336,0.0,-9.980160342593081e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
