time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696820,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0001138645820901,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0001199054822791,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,8.856202475726604e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0001199051839648,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0005687673692591,286.6153564453125,294.1499938964844,301.6557312011719,297.8377990722656,300.522705078125,301.68133544921875,284.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132944539189,3.080792509990715e-08,0.0012132636038586,-0.0795333683490753,0.0,0.0,0.0,-0.0200855135917663,60.0,31.983203887939453,0.0,-1.0036738018470714e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0001138645820901,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0001199054822791,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,8.856202475726604e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0001199051839648,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0005687673692591,286.6153564453125,294.1499938964844,301.6557312011719,297.8377990722656,300.522705078125,301.68133544921875,284.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132944539189,3.080792509990715e-08,0.0012132636038586,-0.0795333683490753,0.0,0.0,0.0,-0.0200855135917663,60.0,31.983203887939453,0.0,-1.0036738018470714e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0001140568419941,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,0.0001201079285237,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,8.871154568623751e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0001201076374854,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0005697277956642,286.5982666015625,294.1499938964844,301.6304626464844,297.8320007324219,300.53985595703125,301.6557006835937,284.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153426650911,3.104742418713613e-08,0.0012153116986155,-0.0801551043987274,0.0,0.0,0.0,-0.0202042423188686,60.0,31.8818416595459,0.0,-1.0070644407278453e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,0.0001141220418503,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,0.0001201765917357,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,8.876225911080837e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001201762934215,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,0.0005700535257346,286.59161376953125,294.1499938964844,301.6206970214844,297.8292541503906,300.54638671875,301.6457824707031,284.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160371989011,3.1128646327260874e-08,0.0012160061160102,-0.0803659334778785,0.0,0.0,0.0,-0.0202445071190595,60.0,31.84032821655273,0.0,-1.00821559101405e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.0001143158879131,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,0.0001203807041747,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,8.891301695257425e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0001203804131364,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0005710219265893,286.56805419921875,294.1499938964844,301.5859375,297.8172302246094,300.5688171386719,301.610595703125,284.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181012425571,3.1370074538017434e-08,0.0012180698104202,-0.0809925720095634,0.0,0.0,0.0,-0.0203641913831233,60.0,31.682064056396484,0.0,-1.0116413307059704e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.0001143158879131,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,0.0001203807041747,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,8.891301695257425e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0001203804131364,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0005710219265893,286.56805419921875,294.1499938964844,301.5859375,297.8172302246094,300.5688171386719,301.610595703125,284.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181012425571,3.1370074538017434e-08,0.0012180698104202,-0.0809925720095634,0.0,0.0,0.0,-0.0203641913831233,60.0,31.682064056396484,0.0,-1.0116413307059704e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,0.0001144577108789,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0001205300504807,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,8.902331319404766e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,0.0001205297594424,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,0.0005717305466532,286.544677734375,294.1499938964844,301.5514831542969,297.8014221191406,300.5900573730469,301.57574462890625,284.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196116149425,3.1546683487704286e-08,0.0012195800663903,-0.0814508944749832,0.0,0.0,0.0,-0.0204517431557178,60.0,31.51097869873047,0.0,-1.0141508965944013e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,0.0001144577108789,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0001205300504807,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,8.902331319404766e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,0.0001205297594424,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,0.0005717305466532,286.544677734375,294.1499938964844,301.5514831542969,297.8014221191406,300.5900573730469,301.57574462890625,284.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196116149425,3.1546683487704286e-08,0.0012195800663903,-0.0814508944749832,0.0,0.0,0.0,-0.0204517431557178,60.0,31.51097869873047,0.0,-1.0141508965944013e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,0.0001145094138337,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,0.0001205844891956,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,8.906352741178125e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,0.0001205842054332,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0005719888722524,286.5330505371094,294.1499938964844,301.53436279296875,297.79205322265625,300.6002502441406,301.5584411621094,284.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201614445075,3.1611048001423114e-08,0.00122012977954,-0.0816179141402244,0.0,0.0,0.0,-0.020483648404479,60.0,31.420551300048828,0.0,-1.015066288800881e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,0.0001145468850154,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,0.0001206239467137,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,8.909266034606844e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.0001206236629514,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0005721761262975,286.5215148925781,294.1499938964844,301.517333984375,297.7816467285156,300.6101379394531,301.5412292480469,284.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205600505694,3.165767381574369e-08,0.0012205285020172,-0.0817389041185379,0.0,0.0,0.0,-0.0205067619681358,60.0,31.32651138305664,0.0,-1.0157296514989866e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0001145778005593,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001206564920721,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,8.91167001100257e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0001206562155857,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0005723306676372,286.49859619140625,294.1499938964844,301.4834899902344,297.7576599121094,300.62896728515625,301.50714111328125,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,31.12578773498535,0.0,-1.016275916754239e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0001145778005593,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001206564920721,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,8.91167001100257e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0001206562155857,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0005723306676372,286.49859619140625,294.1499938964844,301.4834899902344,297.7576599121094,300.62896728515625,301.50714111328125,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,31.12578773498535,0.0,-1.016275916754239e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0001145632486441,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001206411616294,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,8.910537144402042e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.000120640885143,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0005722581408917,286.4759216308594,294.1499938964844,301.45001220703125,297.7292175292969,300.64678955078125,301.4734191894531,284.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207329273223,3.1677778622452024e-08,0.0012207012623548,-0.0817910730838775,0.0,0.0,0.0,-0.0205167345702648,60.0,30.91206359863281,0.0,-1.0160157160044037e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0001145632486441,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001206411616294,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,8.910537144402042e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.000120640885143,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0005722581408917,286.4759216308594,294.1499938964844,301.45001220703125,297.7292175292969,300.64678955078125,301.4734191894531,284.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207329273223,3.1677778622452024e-08,0.0012207012623548,-0.0817910730838775,0.0,0.0,0.0,-0.0205167345702648,60.0,30.91206359863281,0.0,-1.0160157160044037e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.0001145042260759,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,0.0001205789958476,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,8.905945287551731e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,0.0001205787266371,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0005719634355045,286.4535522460937,294.1499938964844,301.4175720214844,297.6993103027344,300.66339111328125,301.4405212402344,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201025383546,3.160407402447164e-08,0.0012200708733871,-0.0815998241305351,0.0,0.0,0.0,-0.0204801950603723,60.0,30.68623161315918,0.0,-1.0149670970349689e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.0001145042260759,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,0.0001205789958476,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,8.905945287551731e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,0.0001205787266371,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0005719634355045,286.4535522460937,294.1499938964844,301.4175720214844,297.6993103027344,300.66339111328125,301.4405212402344,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201025383546,3.160407402447164e-08,0.0012200708733871,-0.0815998241305351,0.0,0.0,0.0,-0.0204801950603723,60.0,30.68623161315918,0.0,-1.0149670970349689e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0001144198613474,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0001204901491291,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,8.899383101379499e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,0.0001204898799187,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,0.0005715421284548,286.4314880371094,294.1499938964844,301.38690185546875,297.6710205078125,300.6789855957031,301.4089050292969,284.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192024150863,3.1498789354600376e-08,0.0012191708665341,-0.0813266038894653,0.0,0.0,0.0,-0.0204280018806457,60.0,30.458559036254883,0.0,-1.0134699834907225e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0001144198613474,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0001204901491291,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,8.899383101379499e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,0.0001204898799187,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,0.0005715421284548,286.4314880371094,294.1499938964844,301.38690185546875,297.6710205078125,300.6789855957031,301.4089050292969,284.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192024150863,3.1498789354600376e-08,0.0012191708665341,-0.0813266038894653,0.0,0.0,0.0,-0.0204280018806457,60.0,30.458559036254883,0.0,-1.0134699834907225e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0001143684567068,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0001204360160045,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,8.895384235074744e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.00012043575407,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.0005712854326702,286.4205627441406,294.1499938964844,301.3721923828125,297.6574401855469,300.6863708496094,301.39373779296875,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186537496745,3.143465576727067e-08,0.0012186223175376,-0.0811601728200912,0.0,0.0,0.0,-0.0203962083905935,60.0,30.34553337097168,0.0,-1.0125586413778365e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.000114311427751,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,0.0001203759529744,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,8.890948083717376e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0001203756910399,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,0.0005710006225854,286.4097595214844,294.1499938964844,301.35791015625,297.6442565917969,300.6935119628906,301.37896728515625,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180453632026,3.136351267585269e-08,0.0012180140474811,-0.0809755325317382,0.0,0.0,0.0,-0.0203609392046928,60.0,30.233396530151367,0.0,-1.0115480364447649e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.000114182337711,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0001202400089823,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,8.880907262209803e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0001202397543238,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0005703559727407,286.3883361816406,294.1499938964844,301.3305358886719,297.6190185546875,300.7071533203125,301.3505249023437,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120249658650209e-08,0.0012166381347924,-0.0805576220154762,0.0,0.0,0.0,-0.0202811211347579,60.0,30.0117244720459,0.0,-1.009262859952287e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.000114182337711,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0001202400089823,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,8.880907262209803e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0001202397543238,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0005703559727407,286.3883361816406,294.1499938964844,301.3305358886719,297.6190185546875,300.7071533203125,301.3505249023437,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120249658650209e-08,0.0012166381347924,-0.0805576220154762,0.0,0.0,0.0,-0.0202811211347579,60.0,30.0117244720459,0.0,-1.009262859952287e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001140647436841,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0001201161721837,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,8.871759928297251e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001201159175252,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,0.0005697686574421,286.3714599609375,294.1499938964844,301.30975341796875,297.599853515625,300.7174377441406,301.32891845703125,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154151918366,3.105583346041385e-08,0.001215384225361,-0.0801769345998764,0.0,0.0,0.0,-0.0202084146440029,60.0,29.837177276611328,0.0,-1.007183598744632e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0001140326421591,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0001200823608087,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,8.869262819644064e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0001200821134261,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,0.000569608353544,286.3672790527344,294.1499938964844,301.3047180175781,297.59521484375,300.71990966796875,301.32373046875,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015794377253776e-08,0.0012150419643148,-0.0800729990005493,0.0,0.0,0.0,-0.0201885662972927,60.0,29.79408073425293,0.0,-1.0066163014244013e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001138650404755,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0001199058606289,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,8.856226486386731e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.0001199056132463,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,0.0005687712691724,286.3465881347656,294.1499938964844,301.2803649902344,297.5727233886719,300.7318725585937,301.2984313964844,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806788231529936e-08,0.0012132552219554,-0.0795304179191589,0.0,0.0,0.0,-0.0200849566608667,60.0,29.580541610717773,0.0,-1.0036576725269697e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001138650404755,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0001199058606289,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,8.856226486386731e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.0001199056132463,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,0.0005687712691724,286.3465881347656,294.1499938964844,301.2803649902344,297.5727233886719,300.7318725585937,301.2984313964844,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806788231529936e-08,0.0012132552219554,-0.0795304179191589,0.0,0.0,0.0,-0.0200849566608667,60.0,29.580541610717773,0.0,-1.0036576725269697e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001136806240538,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001197116507682,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,8.841881935950369e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0001197114106616,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,0.0005678501911461,286.3262634277344,294.1499938964844,301.25738525390625,297.55157470703125,300.7430419921875,301.2745666503906,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.057682107510118e-08,0.0012112893164157,-0.0789333283901214,0.0,0.0,0.0,-0.019970953464508,60.0,29.371139526367188,0.0,-1.0004073658365088e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001136806240538,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001197116507682,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,8.841881935950369e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0001197114106616,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,0.0005678501911461,286.3262634277344,294.1499938964844,301.25738525390625,297.55157470703125,300.7430419921875,301.2745666503906,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.057682107510118e-08,0.0012112893164157,-0.0789333283901214,0.0,0.0,0.0,-0.019970953464508,60.0,29.371139526367188,0.0,-1.0004073658365088e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001135811326093,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001196068842546,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,8.834143227431923e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.000119606636872,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0005673532723449,286.3162841796875,294.1499938964844,301.2464294433594,297.5414428710937,300.7482604980469,301.2633056640625,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102591572329,3.0452767418864823e-08,0.0012102286564186,-0.078611209988594,0.0,0.0,0.0,-0.019909456372261,60.0,29.268386840820312,0.0,-9.98656233264228e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.000113478708954,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0001194990181829,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,8.826176053844392e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0001194987780763,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0005668417434208,286.306396484375,294.1499938964844,301.2357482910156,297.5316162109375,300.7533264160156,301.2523193359375,285.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091667158529,3.032505802025298e-08,0.0012091364478692,-0.0782795622944831,0.0,0.0,0.0,-0.0198461432009935,60.0,29.166677474975582,0.0,-9.968550784833496e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001132670149672,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0001192760901176,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,8.809710561763495e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001192758572869,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0005657844012603,286.28680419921875,294.1499938964844,301.21539306640625,297.5128173828125,300.7630920410156,301.2309875488281,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.0061112710200184e-08,0.0012068806681782,-0.077594056725502,0.0,0.0,0.0,-0.0197152998298406,60.0,28.965307235717773,0.0,-9.931375899441265e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001132670149672,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0001192760901176,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,8.809710561763495e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001192758572869,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0005657844012603,286.28680419921875,294.1499938964844,301.21539306640625,297.5128173828125,300.7630920410156,301.2309875488281,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.0061112710200184e-08,0.0012068806681782,-0.077594056725502,0.0,0.0,0.0,-0.0197152998298406,60.0,28.965307235717773,0.0,-9.931375899441265e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001130396412918,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001190366456285,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,8.7920248915907e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001190364127978,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0005646487697958,286.26763916015625,294.1499938964844,301.1961975097656,297.4951171875,300.7721862792969,301.2110290527344,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044869363307,2.9777622145843452e-08,0.0012044572504237,-0.076857678592205,0.0,0.0,0.0,-0.0195747651159763,60.0,28.76793670654297,0.0,-9.89152653119163e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001130396412918,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001190366456285,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,8.7920248915907e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001190364127978,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0005646487697958,286.26763916015625,294.1499938964844,301.1961975097656,297.4951171875,300.7721862792969,301.2110290527344,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044869363307,2.9777622145843452e-08,0.0012044572504237,-0.076857678592205,0.0,0.0,0.0,-0.0195747651159763,60.0,28.76793670654297,0.0,-9.89152653119163e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001128002622863,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,0.000118784562801,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,8.773405716056004e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0001187843299703,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.000563453126233,286.2489013671875,294.1499938964844,301.1781005859375,297.4784240722656,300.7806396484375,301.1922912597656,285.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019353453069,2.9479174656898977e-08,0.0012019057758152,-0.0760823041200637,0.0,0.0,0.0,-0.0194268152117729,60.0,28.57456588745117,0.0,-9.849660642657909e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001128002622863,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,0.000118784562801,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,8.773405716056004e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0001187843299703,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.000563453126233,286.2489013671875,294.1499938964844,301.1781005859375,297.4784240722656,300.7806396484375,301.1922912597656,285.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019353453069,2.9479174656898977e-08,0.0012019057758152,-0.0760823041200637,0.0,0.0,0.0,-0.0194268152117729,60.0,28.57456588745117,0.0,-9.849660642657909e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001125500130001,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0001185210276162,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,8.75394107424654e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001185208020615,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0005622032331302,286.2305603027344,294.1499938964844,301.1610717773437,297.46270751953125,300.7885131835937,301.1746520996094,285.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992678046226,2.9167185999767763e-08,0.0011992385843768,-0.0752716138958931,0.0,0.0,0.0,-0.0192721504718065,60.0,28.38503837585449,0.0,-9.80598997557536e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001125500130001,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0001185210276162,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,8.75394107424654e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001185208020615,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0005622032331302,286.2305603027344,294.1499938964844,301.1610717773437,297.46270751953125,300.7885131835937,301.1746520996094,285.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992678046226,2.9167185999767763e-08,0.0011992385843768,-0.0752716138958931,0.0,0.0,0.0,-0.0192721504718065,60.0,28.38503837585449,0.0,-9.80598997557536e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001124192567658,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0001183833301183,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,8.743770740693435e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0001183831118396,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0005615501431748,286.2215881347656,294.1499938964844,301.15289306640625,297.4552001953125,300.79217529296875,301.1663513183594,285.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978736147284,2.9004175061686523e-08,0.0011978446273133,-0.0748479813337326,0.0,0.0,0.0,-0.0191913396120071,60.0,28.2919921875,0.0,-9.783210686009625e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
