time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699160,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001122859830502,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0001182429841719,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,8.733403956284747e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0001182427586172,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0005608844221569,286.21270751953125,294.1499938964844,301.1449890136719,297.4478759765625,300.7957458496094,301.158203125,285.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964520672336,2.8838021748356368e-08,0.0011964231962338,-0.0744161307811737,0.0,0.0,0.0,-0.0191089659929275,60.0,28.199377059936523,0.0,-9.760019992199886e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0001120072120102,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.00011794942111,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,8.71172160259448e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0001179492028313,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0005594920949079,286.1950988769531,294.1499938964844,301.1297912597656,297.43389892578125,300.8027038574219,301.14227294921875,285.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934841750189,2.84905041780803e-08,0.0011934557696804,-0.073512777686119,0.0,0.0,0.0,-0.0189367067068815,60.0,28.01388931274414,0.0,-9.711602899642456e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0001120072120102,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.00011794942111,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,8.71172160259448e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0001179492028313,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0005594920949079,286.1950988769531,294.1499938964844,301.1297912597656,297.43389892578125,300.8027038574219,301.14227294921875,285.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934841750189,2.84905041780803e-08,0.0011934557696804,-0.073512777686119,0.0,0.0,0.0,-0.0189367067068815,60.0,28.01388931274414,0.0,-9.711602899642456e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,0.0001117333595175,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0001176610312541,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,8.690420509083197e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0001176608129753,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0005581242148764,286.1799621582031,294.1499938964844,301.1171264648437,297.4222106933594,300.8083801269531,301.129150390625,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905644787475,2.8149118591613842e-08,0.0011905363062396,-0.0726251900196075,0.0,0.0,0.0,-0.0187674667686224,60.0,27.85089683532715,0.0,-9.664158540090285e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,0.0001116959174396,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0001176215955638,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,8.687508670846e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.000117621384561,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,0.0005579371936619,286.17791748046875,294.1499938964844,301.1154479980469,297.420654296875,300.8091735839844,301.1273498535156,285.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.81024448156586e-08,0.001190137816593,-0.0725038275122642,0.0,0.0,0.0,-0.0187443308532238,60.0,27.828672409057617,0.0,-9.65768052196836e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001113525577238,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.0001172600168501,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,8.66080226842314e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0001172598058474,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0005562221631407,286.1611022949219,294.1499938964844,301.1018371582031,297.4081115722656,300.81524658203125,301.1131896972656,285.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865076376125,2.7674436964275628e-08,0.0011864800471812,-0.0713907703757286,0.0,0.0,0.0,-0.0185321606695652,60.0,27.642087936401367,0.0,-9.598380756870029e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001113525577238,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.0001172600168501,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,8.66080226842314e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0001172598058474,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0005562221631407,286.1611022949219,294.1499938964844,301.1018371582031,297.4081115722656,300.81524658203125,301.1131896972656,285.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865076376125,2.7674436964275628e-08,0.0011864800471812,-0.0713907703757286,0.0,0.0,0.0,-0.0185321606695652,60.0,27.642087936401367,0.0,-9.598380756870029e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0001109819495468,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001168697490356,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,8.631976379547268e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,0.0001168695380329,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0005543710431084,286.1446228027344,294.1499938964844,301.0888977050781,297.39617919921875,300.82098388671875,301.0997314453125,285.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825553374364,2.7212475828264363e-08,0.0011825280962511,-0.0701891183853149,0.0,0.0,0.0,-0.0183031372725963,60.0,27.45438766479492,0.0,-9.534582545711601e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0001109819495468,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001168697490356,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,8.631976379547268e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,0.0001168695380329,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0005543710431084,286.1446228027344,294.1499938964844,301.0888977050781,297.39617919921875,300.82098388671875,301.0997314453125,285.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825553374364,2.7212475828264363e-08,0.0011825280962511,-0.0701891183853149,0.0,0.0,0.0,-0.0183031372725963,60.0,27.45438766479492,0.0,-9.534582545711601e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0001107834250433,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001166606889455,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,8.616535342298448e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0001166604852187,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.000553379417397,286.13653564453125,294.1499938964844,301.0826721191406,297.39044189453125,300.8236999511719,301.0932922363281,285.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804394889622,2.6965020438751708e-08,0.0011804124806076,-0.0695453137159347,0.0,0.0,0.0,-0.018180463463068,60.0,27.35948371887207,0.0,-9.500494968506248e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0001105786213884,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0001164450150099,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,8.600605360697955e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,0.0001164448112831,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0005523564759641,286.1285400390625,294.1499938964844,301.0765991210937,297.38482666015625,300.8262939453125,301.0870361328125,285.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782568180933,2.6709740197361498e-08,0.0011782301589846,-0.0688810646533966,0.0,0.0,0.0,-0.0180539134889841,60.0,27.264047622680664,0.0,-9.465393446816961e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001101577872759,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,0.0001160018509835,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,8.567873010179028e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001160016545327,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0005502544227056,286.1129150390625,294.1499938964844,301.0648193359375,297.3739624023437,300.83123779296875,301.074951171875,285.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737721506506,2.6185199786255e-08,0.0011737459572032,-0.0675159096717834,0.0,0.0,0.0,-0.017793882638216,60.0,27.07282257080078,0.0,-9.393471600560589e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001101577872759,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,0.0001160018509835,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,8.567873010179028e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001160016545327,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0005502544227056,286.1129150390625,294.1499938964844,301.0648193359375,297.3739624023437,300.83123779296875,301.074951171875,285.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737721506506,2.6185199786255e-08,0.0011737459572032,-0.0675159096717834,0.0,0.0,0.0,-0.017793882638216,60.0,27.07282257080078,0.0,-9.393471600560589e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001097299609682,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001155513164121,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,8.53459641803056e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,0.0001155511199613,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0005481174448505,286.0976867675781,294.1499938964844,301.0534973144531,297.363525390625,300.8358154296875,301.0634155273437,285.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692123953253,2.5651946344851243e-08,0.0011691867839545,-0.0661277025938034,0.0,0.0,0.0,-0.0175295285880565,60.0,26.88227272033692,0.0,-9.320635285803293e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001097299609682,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001155513164121,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,8.53459641803056e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,0.0001155511199613,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0005481174448505,286.0976867675781,294.1499938964844,301.0534973144531,297.363525390625,300.8358154296875,301.0634155273437,285.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692123953253,2.5651946344851243e-08,0.0011691867839545,-0.0661277025938034,0.0,0.0,0.0,-0.0175295285880565,60.0,26.88227272033692,0.0,-9.320635285803293e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0001093073151423,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001151062388089,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,8.501722913933918e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.000115106049634,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0005460063694044,286.0828552246094,294.1499938964844,301.0425720214844,297.3534240722656,300.840087890625,301.05230712890625,285.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647079372778,2.512515173691554e-08,0.0011646827915683,-0.0647559463977813,0.0,0.0,0.0,-0.0172683764249086,60.0,26.69411277770996,0.0,-9.248959997876228e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0001093073151423,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001151062388089,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,8.501722913933918e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.000115106049634,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0005460063694044,286.0828552246094,294.1499938964844,301.0425720214844,297.3534240722656,300.840087890625,301.05230712890625,285.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647079372778,2.512515173691554e-08,0.0011646827915683,-0.0647559463977813,0.0,0.0,0.0,-0.0172683764249086,60.0,26.69411277770996,0.0,-9.248959997876228e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001089041761588,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001146817157859,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,8.470367174595594e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.000114681526611,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0005439927335828,286.0683898925781,294.1499938964844,301.0319519042969,297.3436584472656,300.8440246582031,301.04156494140625,285.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604116298258,2.4622682559538592e-08,0.0011603869497776,-0.0634471923112869,0.0,0.0,0.0,-0.0170192848891019,60.0,26.51102828979492,0.0,-9.180851634482678e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001089041761588,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001146817157859,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,8.470367174595594e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.000114681526611,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0005439927335828,286.0683898925781,294.1499938964844,301.0319519042969,297.3436584472656,300.8440246582031,301.04156494140625,285.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604116298258,2.4622682559538592e-08,0.0011603869497776,-0.0634471923112869,0.0,0.0,0.0,-0.0170192848891019,60.0,26.51102828979492,0.0,-9.180851634482678e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,0.0001087125201593,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001144798807217,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,8.455460192635655e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,0.0001144796988228,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0005430353921838,286.06134033203125,294.1499938964844,301.0267333984375,297.3388671875,300.84588623046875,301.03631591796875,285.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583695886656,2.4383798091776043e-08,0.0011583452578634,-0.0628248676657676,0.0,0.0,0.0,-0.0169008634984493,60.0,26.422033309936523,0.0,-9.148558888227852e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001085308613255,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0001142885885201,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,8.441331010544673e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,0.0001142883993452,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0005421280511654,286.05438232421875,294.1499938964844,301.0216064453125,297.3341064453125,300.84765625,301.0311279296875,285.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564334854483,2.415738009631241e-08,0.0011564093874767,-0.062234953045845,0.0,0.0,0.0,-0.0167886186391115,60.0,26.33519744873047,0.0,-9.118004840047433e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001082010276149,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001139412488555,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,8.415676711592823e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0001139410669566,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0005404805415309,286.04071044921875,294.1499938964844,301.01141357421875,297.32470703125,300.8510131835937,301.0209045410156,285.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529175098985,2.3746263622115293e-08,0.0011528937611728,-0.061163667589426,0.0,0.0,0.0,-0.0165848117321729,60.0,26.168720245361328,0.0,-9.062656403102665e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001082010276149,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001139412488555,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,8.415676711592823e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0001139410669566,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0005404805415309,286.04071044921875,294.1499938964844,301.01141357421875,297.32470703125,300.8510131835937,301.0209045410156,285.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529175098985,2.3746263622115293e-08,0.0011528937611728,-0.061163667589426,0.0,0.0,0.0,-0.0165848117321729,60.0,26.168720245361328,0.0,-9.062656403102665e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001079327339539,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,0.0001136587161454,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,8.394808537559584e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,0.0001136585342464,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0005391404847614,286.0279235839844,294.1499938964844,301.0017395019531,297.3157958984375,300.8539733886719,301.01123046875,285.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500578839331,2.3411844907172963e-08,0.0011500343680381,-0.0602920874953269,0.0,0.0,0.0,-0.0164190251380205,60.0,26.01916885375977,0.0,-9.017757207629985e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.0001079230860341,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0001136485661845,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,8.394058386329561e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001136483842856,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0005390922888182,286.02740478515625,294.1499938964844,301.0013427734375,297.3154296875,300.8540954589844,301.0108337402344,285.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149955089204,2.339982607679758e-08,0.0011499316897243,-0.0602607615292072,0.0,0.0,0.0,-0.0164130683988332,60.0,26.0131893157959,0.0,-9.01614569670528e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0001077044435078,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001134183112299,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,8.37705229059793e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001134181366069,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0005380002548918,286.01446533203125,294.1499938964844,300.9913024902344,297.30615234375,300.8569030761719,301.0008544921875,285.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476243380457,2.312727787057156e-08,0.0011476011713966,-0.0595503263175487,0.0,0.0,0.0,-0.0162779539823532,60.0,25.87070083618164,0.0,-8.9796394320274e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0001077044435078,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001134183112299,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,8.37705229059793e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001134181366069,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0005380002548918,286.01446533203125,294.1499938964844,300.9913024902344,297.30615234375,300.8569030761719,301.0008544921875,285.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476243380457,2.312727787057156e-08,0.0011476011713966,-0.0595503263175487,0.0,0.0,0.0,-0.0162779539823532,60.0,25.87070083618164,0.0,-8.9796394320274e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001075564796337,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001132624965975,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,8.365543180843815e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,0.0001132623219746,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0005372611922211,286.0018920898437,294.1499938964844,300.981201171875,297.2968444824219,300.85943603515625,300.9908447265625,285.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460469104349,2.2942812094584042e-08,0.0011460239766165,-0.0590694397687912,0.0,0.0,0.0,-0.0161865074187517,60.0,25.742996215820312,0.0,-8.954972940955488e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001075564796337,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001132624965975,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,8.365543180843815e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,0.0001132623219746,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0005372611922211,286.0018920898437,294.1499938964844,300.981201171875,297.2968444824219,300.85943603515625,300.9908447265625,285.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460469104349,2.2942812094584042e-08,0.0011460239766165,-0.0590694397687912,0.0,0.0,0.0,-0.0161865074187517,60.0,25.742996215820312,0.0,-8.954972940955488e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.0001075101827154,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,0.0001132137404056,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,8.361942309420556e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0001132135730586,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,0.000537029991392,285.9957580566406,294.1499938964844,300.97613525390625,297.29217529296875,300.860595703125,300.98583984375,285.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455543572083,2.2885080497303534e-08,0.0011455314233899,-0.0589189305901527,0.0,0.0,0.0,-0.0161578934639692,60.0,25.68547821044922,0.0,-8.94725999955881e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001074832471203,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001131853714468,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,8.359846833627671e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001131852040998,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0005368954734876,285.9896850585937,294.1499938964844,300.97100830078125,297.2874450683594,300.8616943359375,300.98077392578125,285.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452669277787,2.285147360225892e-08,0.0011452441103756,-0.0588313154876232,0.0,0.0,0.0,-0.0161412321031093,60.0,25.631879806518555,0.0,-8.94277221163975e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0001074875181075,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0001131898607127,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,8.360178617294878e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001131896933657,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.0005369168939068,285.977783203125,294.1499938964844,300.96063232421875,297.27789306640625,300.8637084960937,300.9705505371094,285.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453100014477,2.2856710302221472e-08,0.0011452870676293,-0.058844968676567,0.0,0.0,0.0,-0.0161438193172216,60.0,25.53587532043457,0.0,-8.943471385691738e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0001074875181075,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0001131898607127,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,8.360178617294878e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001131896933657,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.0005369168939068,285.977783203125,294.1499938964844,300.96063232421875,297.27789306640625,300.8637084960937,300.9705505371094,285.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453100014477,2.2856710302221472e-08,0.0011452870676293,-0.058844968676567,0.0,0.0,0.0,-0.0161438193172216,60.0,25.53587532043457,0.0,-8.943471385691738e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.0001075770196621,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001132841061917,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,8.367138798348606e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001132839461206,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.000537364045158,285.9662475585937,294.1499938964844,300.95001220703125,297.2680969238281,300.865478515625,300.960205078125,285.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462630936875,2.2968162483039123e-08,0.0011462401598691,-0.0591355301439762,0.0,0.0,0.0,-0.0161990709602832,60.0,25.458425521850582,0.0,-8.95836080871959e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.0001075770196621,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001132841061917,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,8.367138798348606e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001132839461206,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.000537364045158,285.9662475585937,294.1499938964844,300.95001220703125,297.2680969238281,300.865478515625,300.960205078125,285.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462630936875,2.2968162483039123e-08,0.0011462401598691,-0.0591355301439762,0.0,0.0,0.0,-0.0161990709602832,60.0,25.458425521850582,0.0,-8.95836080871959e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.000107730156742,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001134453705162,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,8.379049540963024e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001134452031692,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0005381290684454,285.9550170898437,294.1499938964844,300.9402770996094,297.2591247558594,300.86700439453125,300.9500732421875,285.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147894305177,2.31589201149518e-08,0.0011478711385279,-0.0596328154206275,0.0,0.0,0.0,-0.0162936374545097,60.0,25.397645950317383,0.0,-8.98387426673253e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.000107730156742,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001134453705162,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,8.379049540963024e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001134452031692,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0005381290684454,285.9550170898437,294.1499938964844,300.9402770996094,297.2591247558594,300.86700439453125,300.9500732421875,285.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147894305177,2.31589201149518e-08,0.0011478711385279,-0.0596328154206275,0.0,0.0,0.0,-0.0162936374545097,60.0,25.397645950317383,0.0,-8.98387426673253e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0001079065550584,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001136311184382,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,8.392769086640328e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001136309583671,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0005390102742239,285.9441223144531,294.1499938964844,300.9326477050781,297.2520751953125,300.86834716796875,300.94110107421875,285.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497728992253,2.3378660785056127e-08,0.0011497494997456,-0.0602055937051773,0.0,0.0,0.0,-0.016402568668127,60.0,25.349992752075195,0.0,-9.01330849956139e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0001079065550584,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001136311184382,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,8.392769086640328e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001136309583671,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0005390102742239,285.9441223144531,294.1499938964844,300.9326477050781,297.2520751953125,300.86834716796875,300.94110107421875,285.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497728992253,2.3378660785056127e-08,0.0011497494997456,-0.0602055937051773,0.0,0.0,0.0,-0.016402568668127,60.0,25.349992752075195,0.0,-9.01330849956139e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
