time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001080048750736,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,0.000113734648039,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,8.400415390497074e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.000113734487968,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0005395014304667,285.9388122558594,294.1499938964844,300.9295349121094,297.24920654296875,300.8689270019531,300.93731689453125,285.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508204042911,2.350113881277593e-08,0.0011507968883961,-0.0605248250067234,0.0,0.0,0.0,-0.0164632871747016,60.0,25.331207275390625,0.0,-9.029734826526693e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001081074369722,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001138426523539,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,8.408392750425264e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.0001138424922828,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0005400137742981,285.9335632324219,294.1499938964844,300.9268798828125,297.24676513671875,300.8695068359375,300.93389892578125,285.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519133113324,2.3628912160234e-08,0.0011518896790221,-0.0608578361570835,0.0,0.0,0.0,-0.0165266320109367,60.0,25.314870834350582,0.0,-9.046888038710676e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0001083240058505,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.0001140707099693,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,8.425236592302099e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0001140705498983,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0005410956800915,285.9232788085937,294.1499938964844,300.9228820800781,297.2431030273437,300.87060546875,300.9281311035156,285.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542194988578,2.389871589514314e-08,0.0011541956337168,-0.0615609511733055,0.0,0.0,0.0,-0.0166603792458772,60.0,25.28799819946289,0.0,-9.08316124537123e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0001083240058505,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.0001140707099693,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,8.425236592302099e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0001140705498983,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0005410956800915,285.9232788085937,294.1499938964844,300.9228820800781,297.2431030273437,300.87060546875,300.9281311035156,285.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542194988578,2.389871589514314e-08,0.0011541956337168,-0.0615609511733055,0.0,0.0,0.0,-0.0166603792458772,60.0,25.28799819946289,0.0,-9.08316124537123e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001085570693248,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0001143161280197,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,8.443363185506314e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001143159752245,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0005422598915174,285.913330078125,294.1499938964844,300.9205017089844,297.24090576171875,300.8716125488281,300.9241638183594,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567022884264,2.4189068525970483e-08,0.0011566780740395,-0.0623175241053104,0.0,0.0,0.0,-0.0168043170124292,60.0,25.27064514160156,0.0,-9.122278044060297e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001085570693248,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0001143161280197,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,8.443363185506314e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001143159752245,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0005422598915174,285.913330078125,294.1499938964844,300.9205017089844,297.24090576171875,300.8716125488281,300.9241638183594,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567022884264,2.4189068525970483e-08,0.0011566780740395,-0.0623175241053104,0.0,0.0,0.0,-0.0168043170124292,60.0,25.27064514160156,0.0,-9.122278044060297e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,0.0001088007484213,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001145727292168,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,8.462315599899739e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.0001145725764217,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0005434771883301,285.9036560058594,294.1499938964844,300.9195861816406,297.24005126953125,300.8725891113281,300.9217834472656,285.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592980008572,2.4492656791608173e-08,0.0011592734372243,-0.0631084665656089,0.0,0.0,0.0,-0.0169548168778419,60.0,25.260717391967773,0.0,-9.163267833400825e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,0.0001088007484213,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001145727292168,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,8.462315599899739e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.0001145725764217,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0005434771883301,285.9036560058594,294.1499938964844,300.9195861816406,297.24005126953125,300.8725891113281,300.9217834472656,285.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592980008572,2.4492656791608173e-08,0.0011592734372243,-0.0631084665656089,0.0,0.0,0.0,-0.0169548168778419,60.0,25.260717391967773,0.0,-9.163267833400825e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.000109050910396,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001148361625382,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,8.481772238155827e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0001148360097431,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0005447269068099,285.89434814453125,294.1499938964844,300.91998291015625,297.2403869628906,300.8735656738281,300.9208374023437,285.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619629804044,2.48043257045083e-08,0.0011619381839409,-0.0639203414320945,0.0,0.0,0.0,-0.0171093232929706,60.0,25.257556915283203,0.0,-9.205444229110073e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.000109050910396,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001148361625382,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,8.481772238155827e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0001148360097431,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0005447269068099,285.89434814453125,294.1499938964844,300.91998291015625,297.2403869628906,300.8735656738281,300.9208374023437,285.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619629804044,2.48043257045083e-08,0.0011619381839409,-0.0639203414320945,0.0,0.0,0.0,-0.0171093232929706,60.0,25.257556915283203,0.0,-9.205444229110073e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.0001091775338863,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001149695017375,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,8.491620246786624e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001149693489423,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0005453594494611,285.88983154296875,294.1499938964844,300.9206237792969,297.2409973144531,300.8740539550781,300.9209899902344,285.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.49620821790586e-08,0.0011632868554443,-0.0643312409520149,0.0,0.0,0.0,-0.0171875283122062,60.0,25.25836944580078,0.0,-9.226828723285509e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001093039900297,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001151026590378,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,8.501455158693716e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001151025135186,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.0005459911189973,285.8853759765625,294.1499938964844,300.9215393066406,297.2418212890625,300.8745422363281,300.92138671875,285.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646589264273,2.5119629043501845e-08,0.0011646337807178,-0.0647415593266487,0.0,0.0,0.0,-0.0172656308859586,60.0,25.260257720947266,0.0,-9.24821037529e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001095554980565,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001153675038949,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,8.521016570739448e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001153673583758,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0005472475313581,285.8766784667969,294.1499938964844,300.9241027832031,297.24420166015625,300.8755798339844,300.9228515625,285.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673382250592,2.5432978389972053e-08,0.0011673127301037,-0.065557561814785,0.0,0.0,0.0,-0.0174209680408239,60.0,25.26602554321289,0.0,-9.290809543927028e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001095554980565,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001153675038949,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,8.521016570739448e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001153673583758,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0005472475313581,285.8766784667969,294.1499938964844,300.9241027832031,297.24420166015625,300.8755798339844,300.9228515625,285.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673382250592,2.5432978389972053e-08,0.0011673127301037,-0.065557561814785,0.0,0.0,0.0,-0.0174209680408239,60.0,25.26602554321289,0.0,-9.290809543927028e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.000109802094812,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0001156271828222,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,8.540196722606197e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.000115627037303,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.000548479380086,285.8682556152344,294.1499938964844,300.9275207519531,297.24737548828125,300.8766174316406,300.92535400390625,285.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699651367962,2.574021529255788e-08,0.0011699394090101,-0.0663575232028961,0.0,0.0,0.0,-0.0175732765346765,60.0,25.27470588684082,0.0,-9.332672590289805e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.000109802094812,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0001156271828222,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,8.540196722606197e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.000115627037303,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.000548479380086,285.8682556152344,294.1499938964844,300.9275207519531,297.24737548828125,300.8766174316406,300.92535400390625,285.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699651367962,2.574021529255788e-08,0.0011699394090101,-0.0663575232028961,0.0,0.0,0.0,-0.0175732765346765,60.0,25.27470588684082,0.0,-9.332672590289805e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0001100402078009,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0001158779195975,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,8.558715489925817e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001158777740783,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0005496688536368,285.8601989746094,294.1499938964844,300.93170166015625,297.2511901855469,300.87774658203125,300.92877197265625,285.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725017102435,2.6036868661094562e-08,0.0011724756332114,-0.0671298056840896,0.0,0.0,0.0,-0.0177203379571437,60.0,25.285320281982425,0.0,-9.373182763283697e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0001100402078009,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0001158779195975,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,8.558715489925817e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001158777740783,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0005496688536368,285.8601989746094,294.1499938964844,300.93170166015625,297.2511901855469,300.87774658203125,300.92877197265625,285.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725017102435,2.6036868661094562e-08,0.0011724756332114,-0.0671298056840896,0.0,0.0,0.0,-0.0177203379571437,60.0,25.285320281982425,0.0,-9.373182763283697e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001102664609788,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0001161161781055,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,8.576312393415719e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001161160325864,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,0.0005507991299964,285.8524169921875,294.1499938964844,300.9364013671875,297.25555419921875,300.87896728515625,300.9329528808594,285.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749119730666,2.6318753398868463e-08,0.0011748855467885,-0.0678635314106941,0.0,0.0,0.0,-0.0178600773215293,60.0,25.296741485595703,0.0,-9.411757417865377e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001102664609788,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0001161161781055,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,8.576312393415719e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001161160325864,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,0.0005507991299964,285.8524169921875,294.1499938964844,300.9364013671875,297.25555419921875,300.87896728515625,300.9329528808594,285.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749119730666,2.6318753398868463e-08,0.0011748855467885,-0.0678635314106941,0.0,0.0,0.0,-0.0178600773215293,60.0,25.296741485595703,0.0,-9.411757417865377e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,0.0001103726390283,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0001162279804702,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,8.584570605307817e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.000116227842227,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0005513295182026,285.84869384765625,294.1499938964844,300.9389343261719,297.25787353515625,300.8796081542969,300.935302734375,285.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760428315028,2.6451029810914413e-08,0.0011760164052248,-0.0682078003883361,0.0,0.0,0.0,-0.017925651744008,60.0,25.30237197875977,0.0,-9.429886205225557e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.0001104763650801,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0001163372071459,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,8.592638187110424e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0001163370689027,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0005518476828001,285.8450622558594,294.1499938964844,300.9415588378906,297.2602844238281,300.8802795410156,300.937744140625,285.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771470308303,2.658025977098077e-08,0.001177120488137,-0.0685441270470619,0.0,0.0,0.0,-0.0179897118359804,60.0,25.30792236328125,0.0,-9.447614246482773e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0001106764757423,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0001165479334304,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,8.608201460447162e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001165477951872,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,0.0005528473411686,285.837890625,294.1499938964844,300.9469909667969,297.2652893066406,300.88165283203125,300.9428100585937,285.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792795266956,2.6829564347963242e-08,0.0011792527511715,-0.0691928640007972,0.0,0.0,0.0,-0.0181133057922124,60.0,25.31852912902832,0.0,-9.481861695803673e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0001106764757423,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0001165479334304,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,8.608201460447162e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001165477951872,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,0.0005528473411686,285.837890625,294.1499938964844,300.9469909667969,297.2652893066406,300.88165283203125,300.9428100585937,285.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792795266956,2.6829564347963242e-08,0.0011792527511715,-0.0691928640007972,0.0,0.0,0.0,-0.0181133057922124,60.0,25.31852912902832,0.0,-9.481861695803673e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001108563083107,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001167373047792,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,8.622188761364669e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.000116737166536,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0005537457182072,285.83111572265625,294.1499938964844,300.9525146484375,297.2704162597656,300.8831481933594,300.9481811523437,285.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811952572315,2.705360557797576e-08,0.0011811681324616,-0.0697757974267005,0.0,0.0,0.0,-0.0182243697345256,60.0,25.32696914672852,0.0,-9.512690724022833e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001108563083107,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001167373047792,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,8.622188761364669e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.000116737166536,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0005537457182072,285.83111572265625,294.1499938964844,300.9525146484375,297.2704162597656,300.8831481933594,300.9481811523437,285.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811952572315,2.705360557797576e-08,0.0011811681324616,-0.0697757974267005,0.0,0.0,0.0,-0.0182243697345256,60.0,25.32696914672852,0.0,-9.512690724022833e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0001110215162043,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001169112729257,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,8.635038102511317e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001169111346825,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0005545709864236,285.8246459960937,294.1499938964844,300.9580383300781,297.2755126953125,300.8847045898437,300.9536437988281,286.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182954874821,2.72594196104592e-08,0.0011829276336356,-0.0703112483024597,0.0,0.0,0.0,-0.0183263998478651,60.0,25.33343315124512,0.0,-9.541056300577112e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0001110215162043,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001169112729257,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,8.635038102511317e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001169111346825,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0005545709864236,285.8246459960937,294.1499938964844,300.9580383300781,297.2755126953125,300.8847045898437,300.9536437988281,286.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182954874821,2.72594196104592e-08,0.0011829276336356,-0.0703112483024597,0.0,0.0,0.0,-0.0183263998478651,60.0,25.33343315124512,0.0,-9.541056300577112e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0001111712699639,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001170689647551,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,8.64668472786434e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0001170688337879,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0005553191294893,285.8184814453125,294.1499938964844,300.9634094238281,297.28045654296875,300.8863525390625,300.95904541015625,286.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845499975606,2.7445972605733004e-08,0.0011845225235447,-0.0707965344190597,0.0,0.0,0.0,-0.0184188801795244,60.0,25.337316513061523,0.0,-9.566802816607378e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0001111712699639,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001170689647551,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,8.64668472786434e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0001170688337879,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0005553191294893,285.8184814453125,294.1499938964844,300.9634094238281,297.28045654296875,300.8863525390625,300.95904541015625,286.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845499975606,2.7445972605733004e-08,0.0011845225235447,-0.0707965344190597,0.0,0.0,0.0,-0.0184188801795244,60.0,25.337316513061523,0.0,-9.566802816607378e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.000111240085971,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001171414332929,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,8.652036922285333e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,0.0001171412950498,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0005556629039347,285.8155822753906,294.1499938964844,300.9659729003906,297.2828063964844,300.88720703125,300.96160888671875,286.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852822499349,2.753169781044562e-08,0.001185254775919,-0.0710195079445838,0.0,0.0,0.0,-0.0184613745659589,60.0,25.338008880615234,0.0,-9.578646142927029e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001113080143113,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0001172129632323,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,8.657319995108992e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.0001172128249891,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0005560022545978,285.8127136230469,294.1499938964844,300.96844482421875,297.2850952148437,300.8880920410156,300.9641418457031,286.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186006120406,2.761631634484729e-08,0.0011859785299748,-0.0712396055459976,0.0,0.0,0.0,-0.0185033250600099,60.0,25.33835792541504,0.0,-9.59034309744311e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001114366241381,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001173483906313,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,8.667322981636971e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0001173482596641,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.000556644750759,285.80718994140625,294.1499938964844,300.9730224609375,297.289306640625,300.8898620605469,300.968994140625,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873773764818,2.7776527744549653e-08,0.0011873495532199,-0.0716562867164611,0.0,0.0,0.0,-0.0185827538371086,60.0,25.33748435974121,0.0,-9.612509188627882e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001114366241381,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001173483906313,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,8.667322981636971e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0001173482596641,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.000556644750759,285.80718994140625,294.1499938964844,300.9730224609375,297.289306640625,300.8898620605469,300.968994140625,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873773764818,2.7776527744549653e-08,0.0011873495532199,-0.0716562867164611,0.0,0.0,0.0,-0.0185827538371086,60.0,25.33748435974121,0.0,-9.612509188627882e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0001115541890612,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0001174721910501,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,8.676466677570716e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0001174720600829,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0005572320660576,285.80206298828125,294.1499938964844,300.9769592285156,297.2929382324219,300.8916931152344,300.9731750488281,286.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886286083608,2.7922974155103475e-08,0.0011886006686836,-0.0720371454954147,0.0,0.0,0.0,-0.0186553467065095,60.0,25.333229064941406,0.0,-9.632793762648364e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0001115541890612,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0001174721910501,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,8.676466677570716e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0001174720600829,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0005572320660576,285.80206298828125,294.1499938964844,300.9769592285156,297.2929382324219,300.8916931152344,300.9731750488281,286.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886286083608,2.7922974155103475e-08,0.0011886006686836,-0.0720371454954147,0.0,0.0,0.0,-0.0186553467065095,60.0,25.333229064941406,0.0,-9.632793762648364e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0001116678031394,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001175918296212,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,8.68530260049738e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0001175916986539,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,0.0005577996489591,285.7972106933594,294.1499938964844,300.98016357421875,297.2958679199219,300.8935546875,300.976806640625,286.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898393277078,2.8064496504498493e-08,0.0011898111552,-0.0724051594734191,0.0,0.0,0.0,-0.0187255088239908,60.0,25.32694435119629,0.0,-9.652416110839113e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0001116678031394,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001175918296212,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,8.68530260049738e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0001175916986539,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,0.0005577996489591,285.7972106933594,294.1499938964844,300.98016357421875,297.2958679199219,300.8935546875,300.976806640625,286.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898393277078,2.8064496504498493e-08,0.0011898111552,-0.0724051594734191,0.0,0.0,0.0,-0.0187255088239908,60.0,25.32694435119629,0.0,-9.652416110839113e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001117726496886,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001177022277261,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,8.693456766195595e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0001177021040348,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.000558323401492,285.792724609375,294.1499938964844,300.982421875,297.2979736328125,300.8953857421875,300.9794311523437,286.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909555178135,2.8195087153903842e-08,0.0011909272288903,-0.0727447196841239,0.0,0.0,0.0,-0.0187902450561523,60.0,25.316944122314453,0.0,-9.670540634942881e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
