time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703840,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001117726496886,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001177022277261,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,8.693456766195595e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0001177021040348,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.000558323401492,285.792724609375,294.1499938964844,300.982421875,297.2979736328125,300.8953857421875,300.9794311523437,286.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909555178135,2.8195087153903842e-08,0.0011909272288903,-0.0727447196841239,0.0,0.0,0.0,-0.0187902450561523,60.0,25.316944122314453,0.0,-9.670540634942881e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001118229920393,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0001177552403532,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,8.697371958987787e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.000117755116662,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0005585749167948,285.79058837890625,294.1499938964844,300.9831848144531,297.2986755371094,300.89630126953125,300.9804077148437,286.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914907954633,2.825779077397783e-08,0.0011914626229554,-0.0729077607393264,0.0,0.0,0.0,-0.0188213251531124,60.0,25.31087684631348,0.0,-9.679249046712357e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.000111871464469,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.0001178062811959,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,8.701141632627696e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001178061575046,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0005588170606642,285.7885131835937,294.1499938964844,300.983642578125,297.2991027832031,300.897216796875,300.9811706542969,286.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920070974156,2.8318170919305885e-08,0.0011919788084924,-0.0730647519230842,0.0,0.0,0.0,-0.0188512578606605,60.0,25.303930282592773,0.0,-9.687639135336212e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0001119640655815,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001179037935798,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,8.708343375474215e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0001179036698886,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0005592796951532,285.7845153808594,294.1499938964844,300.983642578125,297.2991027832031,300.89898681640625,300.98211669921875,286.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929946485906,2.8433507992531304e-08,0.0011929662432521,-0.073364607989788,0.0,0.0,0.0,-0.0189084410667419,60.0,25.288005828857425,0.0,-9.70367395325411e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0001119640655815,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001179037935798,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,8.708343375474215e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0001179036698886,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0005592796951532,285.7845153808594,294.1499938964844,300.983642578125,297.2991027832031,300.89898681640625,300.98211669921875,286.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929946485906,2.8433507992531304e-08,0.0011929662432521,-0.073364607989788,0.0,0.0,0.0,-0.0189084410667419,60.0,25.288005828857425,0.0,-9.70367395325411e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001120443412219,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001179883256554,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,8.714586874702945e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001179882019641,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0005596807459369,285.7809753417969,294.1499938964844,300.9822998046875,297.2978515625,300.9006652832031,300.98114013671875,286.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938489042222,2.8533488460880108e-08,0.0011938203824684,-0.0736245289444923,0.0,0.0,0.0,-0.0189580023288726,60.0,25.265640258789062,0.0,-9.71758566947756e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001120443412219,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001179883256554,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,8.714586874702945e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001179882019641,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0005596807459369,285.7809753417969,294.1499938964844,300.9822998046875,297.2978515625,300.9006652832031,300.98114013671875,286.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938489042222,2.8533488460880108e-08,0.0011938203824684,-0.0736245289444923,0.0,0.0,0.0,-0.0189580023288726,60.0,25.265640258789062,0.0,-9.71758566947756e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001121233872254,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0001180715626105,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,8.72073505888693e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0001180714389192,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0005600756267085,285.7774963378906,294.1499938964844,300.9794311523437,297.29522705078125,300.9023132324219,300.9800109863281,286.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946924496442,2.8631939485990188e-08,0.001194663811475,-0.0738804563879966,0.0,0.0,0.0,-0.0190068166702985,60.0,25.24272727966309,0.0,-9.731293459935841e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001121233872254,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0001180715626105,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,8.72073505888693e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0001180714389192,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0005600756267085,285.7774963378906,294.1499938964844,300.9794311523437,297.29522705078125,300.9023132324219,300.9800109863281,286.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946924496442,2.8631939485990188e-08,0.001194663811475,-0.0738804563879966,0.0,0.0,0.0,-0.0190068166702985,60.0,25.24272727966309,0.0,-9.731293459935841e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0001121826062444,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001181339175673,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,8.725340012460947e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001181338011519,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0005603714962489,285.77459716796875,294.1499938964844,300.9749450683594,297.29107666015625,300.9036560058594,300.9757995605469,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953212087973,2.8705676058393692e-08,0.0011952925706282,-0.0740721300244331,0.0,0.0,0.0,-0.0190433617681264,60.0,25.20890045166016,0.0,-9.741567197352197e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0001121826062444,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001181339175673,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,8.725340012460947e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001181338011519,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0005603714962489,285.77459716796875,294.1499938964844,300.9749450683594,297.29107666015625,300.9036560058594,300.9757995605469,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953212087973,2.8705676058393692e-08,0.0011952925706282,-0.0740721300244331,0.0,0.0,0.0,-0.0190433617681264,60.0,25.20890045166016,0.0,-9.741567197352197e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.00011221357272,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001181665211333,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,8.727748354431242e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.000118166404718,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0005605262122116,285.7731018066406,294.1499938964844,300.9720153808594,297.28839111328125,300.9043273925781,300.9737243652344,286.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956501984968,2.8744235436306563e-08,0.0011956214439123,-0.0741723626852035,0.0,0.0,0.0,-0.0190624725073575,60.0,25.19233131408692,0.0,-9.746941742605489e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001122394023695,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001181937186629,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,8.729757246328518e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001181936022476,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0005606552585959,285.7717590332031,294.1499938964844,300.9686279296875,297.2852478027344,300.9049377441406,300.9709167480469,286.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959250550717,2.877639460052705e-08,0.0011958963004872,-0.0742559507489204,0.0,0.0,0.0,-0.0190784148871898,60.0,25.1731014251709,0.0,-9.751425267268132e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001122859248425,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0001182427076855,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,8.733375580050051e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001182425985462,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0005608877399936,285.7691650390625,294.1499938964844,300.9603576660156,297.27764892578125,300.90606689453125,300.9644470214844,286.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964221484959,2.8834316267989386e-08,0.0011963933939114,-0.0744065046310424,0.0,0.0,0.0,-0.0191071387380361,60.0,25.13176345825196,0.0,-9.759502717088253e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001122859248425,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0001182427076855,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,8.733375580050051e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001182425985462,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0005608877399936,285.7691650390625,294.1499938964844,300.9603576660156,297.27764892578125,300.90606689453125,300.9644470214844,286.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964221484959,2.8834316267989386e-08,0.0011963933939114,-0.0744065046310424,0.0,0.0,0.0,-0.0191071387380361,60.0,25.13176345825196,0.0,-9.759502717088253e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.000112317080493,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.0001182755149784,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,8.735798473935574e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.000118275405839,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0005610434454865,285.7669677734375,294.1499938964844,300.95001220703125,297.2680969238281,300.9068298339844,300.95513916015625,286.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967521859332,2.8873090585079808e-08,0.0011967233149334,-0.0745072811841964,0.0,0.0,0.0,-0.0191263519227504,60.0,25.08228874206543,0.0,-9.764912078935597e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.000112317080493,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.0001182755149784,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,8.735798473935574e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.000118275405839,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0005610434454865,285.7669677734375,294.1499938964844,300.95001220703125,297.2680969238281,300.9068298339844,300.95513916015625,286.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967521859332,2.8873090585079808e-08,0.0011967233149334,-0.0745072811841964,0.0,0.0,0.0,-0.0191263519227504,60.0,25.08228874206543,0.0,-9.764912078935597e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001123436813941,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001183035201393,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,8.737866301089525e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,0.0001183034109999,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0005611763335764,285.76495361328125,294.1499938964844,300.9363098144531,297.2593994140625,300.9073791503906,300.94390869140625,286.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119703495875,2.890617523121364e-08,0.0011970060877501,-0.0745932757854461,0.0,0.0,0.0,-0.0191427543759346,60.0,25.03238296508789,0.0,-9.769529185632565e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001123436813941,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001183035201393,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,8.737866301089525e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,0.0001183034109999,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0005611763335764,285.76495361328125,294.1499938964844,300.9363098144531,297.2593994140625,300.9073791503906,300.94390869140625,286.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119703495875,2.890617523121364e-08,0.0011970060877501,-0.0745932757854461,0.0,0.0,0.0,-0.0191427543759346,60.0,25.03238296508789,0.0,-9.769529185632565e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0001123628026107,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0001183236599899,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,8.739354234421626e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0001183235508506,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0005612719105556,285.76324462890625,294.1499938964844,300.9183044433594,297.2543334960937,300.9074401855469,300.92828369140625,286.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972385691478,2.892995532022269e-08,0.0011972095817327,-0.0746550858020782,0.0,0.0,0.0,-0.019154543057084,60.0,24.985811233520508,0.0,-9.7728481307513e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0001123628026107,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0001183236599899,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,8.739354234421626e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0001183235508506,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0005612719105556,285.76324462890625,294.1499938964844,300.9183044433594,297.2543334960937,300.9074401855469,300.92828369140625,286.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972385691478,2.892995532022269e-08,0.0011972095817327,-0.0746550858020782,0.0,0.0,0.0,-0.019154543057084,60.0,24.985811233520508,0.0,-9.7728481307513e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,0.0001123703696066,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001183316271635,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,8.739942131796852e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001183315180242,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0005613097455352,285.7625427246094,294.1499938964844,300.90777587890625,297.2530822753906,300.9072570800781,300.9188232421875,286.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973185464739,2.893935757697364e-08,0.0011972896754741,-0.0746795162558555,0.0,0.0,0.0,-0.0191592015326023,60.0,24.96471405029297,0.0,-9.774160503184248e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001123770925914,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0001183386993943,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,8.74046454555355e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.000118338590255,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0005613433313556,285.7618713378906,294.1499938964844,300.89630126953125,297.2525939941406,300.9069519042969,300.9085998535156,286.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973897926509,2.8947706454118816e-08,0.0011973609216511,-0.0747012123465538,0.0,0.0,0.0,-0.0191633403301239,60.0,24.944753646850582,0.0,-9.775325793270897e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0001123884067055,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001183506174129,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,8.741344936424866e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,0.0001183505082735,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.000561399909202,285.7606506347656,294.1499938964844,300.87060546875,297.2538146972656,300.9061279296875,300.88653564453125,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975105153396,2.8961755660361632e-08,0.0011974815279245,-0.0747377350926399,0.0,0.0,0.0,-0.0191703084856271,60.0,24.907421112060547,0.0,-9.777287601764328e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0001123884067055,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001183506174129,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,8.741344936424866e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,0.0001183505082735,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.000561399909202,285.7606506347656,294.1499938964844,300.87060546875,297.2538146972656,300.9061279296875,300.88653564453125,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975105153396,2.8961755660361632e-08,0.0011974815279245,-0.0747377350926399,0.0,0.0,0.0,-0.0191703084856271,60.0,24.907421112060547,0.0,-9.777287601764328e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.0001123949405155,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0001183574859169,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,8.741852070670575e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001183573840535,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0005614325636997,285.7597045898437,294.1499938964844,300.8414611816406,297.2577514648437,300.9046630859375,300.86053466796875,286.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975796660408,2.8969839860337746e-08,0.001197550795041,-0.0747587457299232,0.0,0.0,0.0,-0.0191743168979883,60.0,24.876161575317383,0.0,-9.778415943628717e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.0001123949405155,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0001183574859169,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,8.741852070670575e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001183573840535,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0005614325636997,285.7597045898437,294.1499938964844,300.8414611816406,297.2577514648437,300.9046630859375,300.86053466796875,286.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975796660408,2.8969839860337746e-08,0.001197550795041,-0.0747587457299232,0.0,0.0,0.0,-0.0191743168979883,60.0,24.876161575317383,0.0,-9.778415943628717e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0001123978727264,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001183605709229,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,8.742079808143899e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0001183604690595,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0005614472902379,285.7590026855469,294.1499938964844,300.8092041015625,297.2640991210937,300.9026184082031,300.83111572265625,286.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976105161011,2.8973440535651207e-08,0.0011975815286859,-0.0747680962085723,0.0,0.0,0.0,-0.0191761013120412,60.0,24.85048484802246,0.0,-9.778919007885636e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0001123978727264,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001183605709229,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,8.742079808143899e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0001183604690595,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0005614472902379,285.7590026855469,294.1499938964844,300.8092041015625,297.2640991210937,300.9026184082031,300.83111572265625,286.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976105161011,2.8973440535651207e-08,0.0011975815286859,-0.0747680962085723,0.0,0.0,0.0,-0.0191761013120412,60.0,24.85048484802246,0.0,-9.778919007885636e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0001123975453083,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001183602216769,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,8.742054342292249e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001183601270895,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0005614456604234,285.7585754394531,294.1499938964844,300.77410888671875,297.27252197265625,300.8998718261719,300.7986145019531,286.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.89729804592298e-08,0.0011975776869803,-0.0747669041156768,0.0,0.0,0.0,-0.019175874069333,60.0,24.82993507385254,0.0,-9.77885434849668e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0001123975453083,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001183602216769,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,8.742054342292249e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001183601270895,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0005614456604234,285.7585754394531,294.1499938964844,300.77410888671875,297.27252197265625,300.8998718261719,300.7986145019531,286.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.89729804592298e-08,0.0011975776869803,-0.0747669041156768,0.0,0.0,0.0,-0.019175874069333,60.0,24.82993507385254,0.0,-9.77885434849668e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001123959445976,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0001183585336548,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,8.741929195821285e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001183584390673,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0005614377441816,285.75848388671875,294.1499938964844,300.75555419921875,297.27740478515625,300.8981628417969,300.78094482421875,286.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975893285125,2.8970958965146565e-08,0.0011975603410974,-0.074761651456356,0.0,0.0,0.0,-0.0191748719662427,60.0,24.821928024291992,0.0,-9.778572263030585e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0001123938709497,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0001183563508675,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,8.74176766956225e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,0.00011835625628,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0005614273832179,285.7584533691406,294.1499938964844,300.7364501953125,297.28271484375,300.8962707519531,300.7627258300781,286.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975669767707,2.8968353049663165e-08,0.0011975379893556,-0.0747548788785934,0.0,0.0,0.0,-0.0191735792905092,60.0,24.81486701965332,0.0,-9.778208465149876e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0001123885449487,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001183507411042,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,8.741352939978242e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0001183506392408,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0005614008405245,285.7585144042969,294.1499938964844,300.696533203125,297.2943725585937,300.89208984375,300.7251281738281,286.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975098168477,2.8961661513449144e-08,0.0011974809458479,-0.0747374892234802,0.0,0.0,0.0,-0.0191702619194984,60.0,24.80255699157715,0.0,-9.777274101452349e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0001123885449487,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001183507411042,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,8.741352939978242e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0001183506392408,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0005614008405245,285.7585144042969,294.1499938964844,300.696533203125,297.2943725585937,300.89208984375,300.7251281738281,286.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975098168477,2.8961661513449144e-08,0.0011974809458479,-0.0747374892234802,0.0,0.0,0.0,-0.0191702619194984,60.0,24.80255699157715,0.0,-9.777274101452349e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001123805704992,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0001183423373731,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,8.740733028389513e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001183422427857,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,0.0005613610264845,285.7588195800781,294.1499938964844,300.6546325683594,297.3072204589844,300.8871154785156,300.6850891113281,286.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974244844168,2.8951676611654875e-08,0.0011973954970017,-0.0747115314006805,0.0,0.0,0.0,-0.0191653128713369,60.0,24.79358291625977,0.0,-9.775880016604789e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001123805704992,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0001183423373731,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,8.740733028389513e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001183422427857,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,0.0005613610264845,285.7588195800781,294.1499938964844,300.6546325683594,297.3072204589844,300.8871154785156,300.6850891113281,286.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974244844168,2.8951676611654875e-08,0.0011973954970017,-0.0747115314006805,0.0,0.0,0.0,-0.0191653128713369,60.0,24.79358291625977,0.0,-9.775880016604789e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.00011237081344,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.000118332063721,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,8.739973418414593e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001183319691335,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0005613123648799,285.7593994140625,294.1499938964844,300.6110534667969,297.3209533691406,300.8813171386719,300.6430358886719,286.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939467711097684e-08,0.0011972911888733,-0.0746797993779182,0.0,0.0,0.0,-0.0191592592746019,60.0,24.78747940063477,0.0,-9.7741754245817e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.00011237081344,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.000118332063721,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,8.739973418414593e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001183319691335,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0005613123648799,285.7593994140625,294.1499938964844,300.6110534667969,297.3209533691406,300.8813171386719,300.6430358886719,286.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939467711097684e-08,0.0011972911888733,-0.0746797993779182,0.0,0.0,0.0,-0.0191592592746019,60.0,24.78747940063477,0.0,-9.7741754245817e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
