time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706180,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0001123596157412,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0001183202693937,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,8.739102486288175e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.0001183201748062,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0005612564855255,285.7601928710937,294.1499938964844,300.56610107421875,297.3352966308594,300.87469482421875,300.599365234375,286.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925464690132685e-08,0.0011971715139225,-0.0746434107422828,0.0,0.0,0.0,-0.0191523190587759,60.0,24.783451080322266,0.0,-9.77222143205836e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0001123596157412,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0001183202693937,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,8.739102486288175e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.0001183201748062,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0005612564855255,285.7601928710937,294.1499938964844,300.56610107421875,297.3352966308594,300.87469482421875,300.599365234375,286.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925464690132685e-08,0.0011971715139225,-0.0746434107422828,0.0,0.0,0.0,-0.0191523190587759,60.0,24.783451080322266,0.0,-9.77222143205836e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0001123535112128,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0001183138447231,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,8.738627366255969e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0001183137501357,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0005612260429188,285.7607116699219,294.1499938964844,300.5431823730469,297.34259033203125,300.8710632324219,300.5769348144531,286.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971351923421,2.8917838790221143e-08,0.0011971063213422,-0.074623592197895,0.0,0.0,0.0,-0.0191485378891229,60.0,24.7821044921875,0.0,-9.77115703904019e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0001123472393373,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001183072381536,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,8.738139877095819e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001183071435661,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0005611947271972,285.76129150390625,294.1499938964844,300.5200500488281,297.3499450683594,300.8671875,300.5542297363281,286.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970681371167,2.8909999727488863e-08,0.0011970392661169,-0.0746032148599624,0.0,0.0,0.0,-0.0191446524113416,60.0,24.781009674072266,0.0,-9.77006280322712e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0001123343099607,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001182936175609,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,8.737133612157777e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001182935302495,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0005611301749013,285.7625732421875,294.1499938964844,300.4731750488281,297.3646240234375,300.85894775390625,300.5082702636719,286.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196930068545,2.8893838432964003e-08,0.0011969010811299,-0.074561208486557,0.0,0.0,0.0,-0.0191366411745548,60.0,24.779088973999023,0.0,-9.767807540583817e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0001123343099607,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001182936175609,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,8.737133612157777e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001182935302495,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0005611301749013,285.7625732421875,294.1499938964844,300.4731750488281,297.3646240234375,300.85894775390625,300.5082702636719,286.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196930068545,2.8893838432964003e-08,0.0011969010811299,-0.074561208486557,0.0,0.0,0.0,-0.0191366411745548,60.0,24.779088973999023,0.0,-9.767807540583817e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0001123209076467,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001182795022032,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,8.736090967431664e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0001182794076157,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0005610632360912,285.7641296386719,294.1499938964844,300.42578125,297.37908935546875,300.849853515625,300.4615173339844,286.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967867612838,2.8877085611611626e-08,0.001196757890284,-0.0745176672935485,0.0,0.0,0.0,-0.0191283356398344,60.0,24.7772159576416,0.0,-9.765469854983166e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0001123209076467,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001182795022032,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,8.736090967431664e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0001182794076157,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0005610632360912,285.7641296386719,294.1499938964844,300.42578125,297.37908935546875,300.849853515625,300.4615173339844,286.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967867612838,2.8877085611611626e-08,0.001196757890284,-0.0745176672935485,0.0,0.0,0.0,-0.0191283356398344,60.0,24.7772159576416,0.0,-9.765469854983166e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0001123074835049,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001182653650175,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,8.735046139918268e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0001182652704301,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0005609962390735,285.7658996582031,294.1499938964844,300.378173828125,297.3930969238281,300.8399658203125,300.414306640625,286.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966433376073,2.8860313250334002e-08,0.0011966144666075,-0.0744740739464759,0.0,0.0,0.0,-0.0191200207918882,60.0,24.774951934814453,0.0,-9.763129327211573e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0001123074835049,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001182653650175,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,8.735046139918268e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0001182652704301,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0005609962390735,285.7658996582031,294.1499938964844,300.378173828125,297.3930969238281,300.8399658203125,300.414306640625,286.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966433376073,2.8860313250334002e-08,0.0011966144666075,-0.0744740739464759,0.0,0.0,0.0,-0.0191200207918882,60.0,24.774951934814453,0.0,-9.763129327211573e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001122943940572,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.0001182515770778,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,8.734028233448043e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001182514897664,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0005609308718703,285.7679138183594,294.1499938964844,300.3305969238281,297.4063720703125,300.82928466796875,300.366943359375,286.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965035228058,2.8843958332913644e-08,0.001196474651806,-0.0744315609335899,0.0,0.0,0.0,-0.0191119126975536,60.0,24.771669387817383,0.0,-9.760847774487048e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001122943940572,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.0001182515770778,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,8.734028233448043e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001182514897664,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0005609308718703,285.7679138183594,294.1499938964844,300.3305969238281,297.4063720703125,300.82928466796875,300.366943359375,286.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965035228058,2.8843958332913644e-08,0.001196474651806,-0.0744315609335899,0.0,0.0,0.0,-0.0191119126975536,60.0,24.771669387817383,0.0,-9.760847774487048e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001122880203183,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0001182448686449,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,8.733532740734518e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001182447813334,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0005608990904875,285.7690124511719,294.1499938964844,300.30694580078125,297.4126892089844,300.8236694335937,300.3432312011719,286.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964355362579,2.8835996701559452e-08,0.0011964066652581,-0.0744108706712722,0.0,0.0,0.0,-0.0191079657524824,60.0,24.76956558227539,0.0,-9.759737196191057e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0001122819157899,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0001182384294224,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,8.73305689310655e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001182383421109,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0005608685896731,285.7701416015625,294.1499938964844,300.28338623046875,297.418701171875,300.81787109375,300.3196105957031,286.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963702272623,2.8828360143506884e-08,0.0011963413562625,-0.074391022324562,0.0,0.0,0.0,-0.0191041808575391,60.0,24.76696014404297,0.0,-9.75867209263015e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0001122707180911,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001182266350951,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,8.732185960980132e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001182265550596,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0005608127103187,285.7726135253906,294.1499938964844,300.2368469238281,297.4298400878906,300.80572509765625,300.2728271484375,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962504358962,2.88143624516124e-08,0.0011962216813117,-0.0743546411395073,0.0,0.0,0.0,-0.0190972406417131,60.0,24.75978279113769,0.0,-9.756719521192281e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0001122707180911,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001182266350951,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,8.732185960980132e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001182265550596,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0005608127103187,285.7726135253906,294.1499938964844,300.2368469238281,297.4298400878906,300.80572509765625,300.2728271484375,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962504358962,2.88143624516124e-08,0.0011962216813117,-0.0743546411395073,0.0,0.0,0.0,-0.0190972406417131,60.0,24.75978279113769,0.0,-9.756719521192281e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001122607645811,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001182161577162,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,8.731411799089983e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001182160704047,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0005607630591839,285.7752990722656,294.1499938964844,300.1911926269531,297.4395751953125,300.7928771972656,300.2267150878906,286.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196144032292,2.88019190719524e-08,0.0011961152777075,-0.074322298169136,0.0,0.0,0.0,-0.0190910715609788,60.0,24.750167846679688,0.0,-9.754984375831557e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001122607645811,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001182161577162,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,8.731411799089983e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001182160704047,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0005607630591839,285.7752990722656,294.1499938964844,300.1911926269531,297.4395751953125,300.7928771972656,300.2267150878906,286.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196144032292,2.88019190719524e-08,0.0011961152777075,-0.074322298169136,0.0,0.0,0.0,-0.0190910715609788,60.0,24.750167846679688,0.0,-9.754984375831557e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.000112252710096,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001182076666736,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,8.73078461154364e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001182075866381,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0005607228376902,285.7781982421875,294.1499938964844,300.14678955078125,297.4476928710937,300.77935791015625,300.1815795898437,286.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960578849539,2.8791836470531962e-08,0.0011960290139541,-0.074296087026596,0.0,0.0,0.0,-0.0190860740840435,60.0,24.737266540527344,0.0,-9.753578211757485e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.000112252710096,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001182076666736,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,8.73078461154364e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001182075866381,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0005607228376902,285.7781982421875,294.1499938964844,300.14678955078125,297.4476928710937,300.77935791015625,300.1815795898437,286.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960578849539,2.8791836470531962e-08,0.0011960290139541,-0.074296087026596,0.0,0.0,0.0,-0.0190860740840435,60.0,24.737266540527344,0.0,-9.753578211757485e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0001122467874665,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.000118201431178,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,8.730324043426663e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001182013511424,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0005606932681985,285.78131103515625,294.1499938964844,300.1038818359375,297.4539794921875,300.7652587890625,300.1377258300781,286.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959943221881,2.8784414851656948e-08,0.0011959655676037,-0.0742767974734306,0.0,0.0,0.0,-0.0190823953598737,60.0,24.720748901367188,0.0,-9.752543661534221e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0001122467874665,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.000118201431178,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,8.730324043426663e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001182013511424,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0005606932681985,285.78131103515625,294.1499938964844,300.1038818359375,297.4539794921875,300.7652587890625,300.1377258300781,286.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959943221881,2.8784414851656948e-08,0.0011959655676037,-0.0742767974734306,0.0,0.0,0.0,-0.0190823953598737,60.0,24.720748901367188,0.0,-9.752543661534221e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.0001122446265071,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0001181991538032,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,8.730155241210014e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001181990737677,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0005606824997812,285.7829284667969,294.1499938964844,300.0830993652344,297.45635986328125,300.75799560546875,300.11627197265625,286.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959712719544,2.8781700578406344e-08,0.0011959425173699,-0.0742697417736053,0.0,0.0,0.0,-0.019081050530076,60.0,24.71114158630371,0.0,-9.752164942256061e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0001122432440752,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0001181976986117,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,8.730048284633085e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001181976185762,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0005606756312772,285.7846374511719,294.1499938964844,300.06280517578125,297.4582214355469,300.7506103515625,300.09527587890625,286.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959563707932,2.877996152506057e-08,0.0011959276162087,-0.0742652267217636,0.0,0.0,0.0,-0.0190801881253719,60.0,24.70034408569336,0.0,-9.751922647183164e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,0.0001122431494877,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001181975894724,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,8.73004028107971e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001181975167128,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0005606751656159,285.7881774902344,294.1499938964844,300.0238037109375,297.4602355957031,300.73541259765625,300.0550537109375,286.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195954857394,2.8779798100231343e-08,0.0011959261028096,-0.0742647945880889,0.0,0.0,0.0,-0.0190801061689853,60.0,24.674560546875,0.0,-9.75189990981562e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,0.0001122431494877,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001181975894724,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,8.73004028107971e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001181975167128,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0005606751656159,285.7881774902344,294.1499938964844,300.0238037109375,297.4602355957031,300.73541259765625,300.0550537109375,286.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195954857394,2.8779798100231343e-08,0.0011959261028096,-0.0742647945880889,0.0,0.0,0.0,-0.0190801061689853,60.0,24.674560546875,0.0,-9.75189990981562e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001122457688325,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001182003543362,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,8.730244007892907e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001182002743007,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0005606883205473,285.7919006347656,294.1499938964844,299.9871826171875,297.4598083496094,300.71978759765625,300.0167236328125,286.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959824478253,2.8783025740608537e-08,0.0011959535768255,-0.0742731839418411,0.0,0.0,0.0,-0.0190817061811685,60.0,24.64432716369629,0.0,-9.752349683367356e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001122457688325,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001182003543362,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,8.730244007892907e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001182002743007,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0005606883205473,285.7919006347656,294.1499938964844,299.9871826171875,297.4598083496094,300.71978759765625,300.0167236328125,286.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959824478253,2.8783025740608537e-08,0.0011959535768255,-0.0742731839418411,0.0,0.0,0.0,-0.0190817061811685,60.0,24.64432716369629,0.0,-9.752349683367356e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001122523899539,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001182073247036,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,8.730759145691991e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001182072519441,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0005607214407064,285.7958679199219,294.1499938964844,299.9532470703125,297.45672607421875,300.70379638671875,299.9809265136719,286.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960526462644,2.8791241390990773e-08,0.0011960238916799,-0.0742945447564125,0.0,0.0,0.0,-0.0190857797861099,60.0,24.608131408691406,0.0,-9.753495078257401e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001122523899539,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001182073247036,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,8.730759145691991e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001182072519441,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0005607214407064,285.7958679199219,294.1499938964844,299.9532470703125,297.45672607421875,300.70379638671875,299.9809265136719,286.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960526462644,2.8791241390990773e-08,0.0011960238916799,-0.0742945447564125,0.0,0.0,0.0,-0.0190857797861099,60.0,24.608131408691406,0.0,-9.753495078257401e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001122628236771,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001182183041237,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,8.731569687370211e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,0.0001182182313641,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0005607735947705,285.8000183105469,294.1499938964844,299.9222412109375,297.4508361816406,300.6874694824219,299.94781494140625,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961634736508,2.8804203466847863e-08,0.001196134602651,-0.0743282362818718,0.0,0.0,0.0,-0.0190922040492296,60.0,24.56610107421875,0.0,-9.755302698977176e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001122628236771,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001182183041237,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,8.731569687370211e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,0.0001182182313641,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0005607735947705,285.8000183105469,294.1499938964844,299.9222412109375,297.4508361816406,300.6874694824219,299.94781494140625,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961634736508,2.8804203466847863e-08,0.001196134602651,-0.0743282362818718,0.0,0.0,0.0,-0.0190922040492296,60.0,24.56610107421875,0.0,-9.755302698977176e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001122694375226,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001182252744911,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,8.732084097573534e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0001182252017315,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0005608066567219,285.8021545410156,294.1499938964844,299.907958984375,297.44677734375,300.67919921875,299.9322204589844,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962339049205,2.881242977537113e-08,0.001196205150336,-0.0743496119976043,0.0,0.0,0.0,-0.0190962832421064,60.0,24.5429630279541,0.0,-9.756450225495429e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0001122773755923,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001182336272904,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,8.732701098779216e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.0001182335545308,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.000560846296139,285.8043518066406,294.1499938964844,299.89453125,297.4419250488281,300.6708984375,299.91748046875,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963183060288,2.8822297437614e-08,0.001196289435029,-0.0743752643465995,0.0,0.0,0.0,-0.0191011745482683,60.0,24.517990112304688,0.0,-9.757826546774596e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001122959438362,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.0001182531777885,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,8.734145376365632e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,0.0001182531050289,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0005609390791505,285.8089294433594,294.1499938964844,299.870361328125,297.42974853515625,300.6541748046875,299.8910827636719,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965157464146,2.88453989583104e-08,0.0011964868754148,-0.0744353085756301,0.0,0.0,0.0,-0.0191126260906457,60.0,24.461828231811523,0.0,-9.761048858081268e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001122959438362,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.0001182531777885,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,8.734145376365632e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,0.0001182531050289,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0005609390791505,285.8089294433594,294.1499938964844,299.870361328125,297.42974853515625,300.6541748046875,299.8910827636719,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965157464146,2.88453989583104e-08,0.0011964868754148,-0.0744353085756301,0.0,0.0,0.0,-0.0191126260906457,60.0,24.461828231811523,0.0,-9.761048858081268e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0001123182591982,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001182766791316,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,8.735881419852376e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.000118276606372,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0005610506050288,285.81365966796875,294.1499938964844,299.8500061035156,297.4141540527344,300.6373596191406,299.8677673339844,286.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967533500865,2.8873177626564945e-08,0.0011967244790866,-0.0745075121521949,0.0,0.0,0.0,-0.0191263984888792,60.0,24.399559020996094,0.0,-9.764924158162105e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0001123182591982,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001182766791316,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,8.735881419852376e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.000118276606372,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0005610506050288,285.81365966796875,294.1499938964844,299.8500061035156,297.4141540527344,300.6373596191406,299.8677673339844,286.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967533500865,2.8873177626564945e-08,0.0011967244790866,-0.0745075121521949,0.0,0.0,0.0,-0.0191263984888792,60.0,24.399559020996094,0.0,-9.764924158162105e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001123371403082,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0001182965570478,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,8.737348980503157e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0001182964842882,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,0.0005611449596472,285.818603515625,294.1499938964844,299.8334655761719,297.3971862792969,300.6205139160156,299.8479919433594,286.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969546321779,2.889666461669549e-08,0.0011969256447628,-0.0745685547590255,0.0,0.0,0.0,-0.0191380437463521,60.0,24.33049201965332,0.0,-9.768201891802165e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
