time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708520,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001123371403082,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0001182965570478,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,8.737348980503157e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0001182964842882,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,0.0005611449596472,285.818603515625,294.1499938964844,299.8334655761719,297.3971862792969,300.6205139160156,299.8479919433594,286.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969546321779,2.889666461669549e-08,0.0011969256447628,-0.0745685547590255,0.0,0.0,0.0,-0.0191380437463521,60.0,24.33049201965332,0.0,-9.768201891802165e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001123312831623,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001182903870358,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,8.736893505556509e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0001182903142762,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0005611157394014,285.8236999511719,294.1499938964844,299.8203430175781,297.3810119628906,300.603759765625,299.8321228027344,286.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968915350735,2.8889331815662445e-08,0.0011968626640737,-0.0745494961738586,0.0,0.0,0.0,-0.0191344060003757,60.0,24.257030487060547,0.0,-9.767177999719936e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001123312831623,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001182903870358,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,8.736893505556509e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0001182903142762,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0005611157394014,285.8236999511719,294.1499938964844,299.8203430175781,297.3810119628906,300.603759765625,299.8321228027344,286.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968915350735,2.8889331815662445e-08,0.0011968626640737,-0.0745494961738586,0.0,0.0,0.0,-0.0191344060003757,60.0,24.257030487060547,0.0,-9.767177999719936e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0001123216497944,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0001182802443508,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,8.736144081922248e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,0.0001182801715913,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0005610676598735,285.82635498046875,294.1499938964844,299.81500244140625,297.3731689453125,300.59539794921875,299.825439453125,286.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196788623929,2.8877309432573384e-08,0.0011967597529292,-0.0745182484388351,0.0,0.0,0.0,-0.0191284455358982,60.0,24.219219207763672,0.0,-9.76550111886354e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001123066758736,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0001182644700747,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,8.734979201108217e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001182644045911,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0005609928630292,285.8290100097656,294.1499938964844,299.8103942871094,297.36553955078125,300.58709716796875,299.819580078125,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966289021074,2.885862748769341e-08,0.0011966001475229,-0.0744696930050849,0.0,0.0,0.0,-0.0191191844642162,60.0,24.180702209472656,0.0,-9.762894137566037e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001122605244745,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001182158739538,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,8.731389243621379e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.0001182158011943,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.000560762360692,285.83453369140625,294.1499938964844,299.80340576171875,297.3507080078125,300.5707092285156,299.8104858398437,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196137163788,2.8801082407881043e-08,0.0011961082927882,-0.0743201225996017,0.0,0.0,0.0,-0.0190906580537557,60.0,24.10157966613769,0.0,-9.75486784682289e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001122605244745,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001182158739538,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,8.731389243621379e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.0001182158011943,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.000560762360692,285.83453369140625,294.1499938964844,299.80340576171875,297.3507080078125,300.5707092285156,299.8104858398437,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196137163788,2.8801082407881043e-08,0.0011961082927882,-0.0743201225996017,0.0,0.0,0.0,-0.0190906580537557,60.0,24.10157966613769,0.0,-9.75486784682289e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001121999812312,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0001181521147373,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,8.72668024385348e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001181520492536,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0005604599718935,285.8401794433594,294.1499938964844,299.799072265625,297.33648681640625,300.5545349121094,299.8038330078125,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954922229051,2.8725603229418084e-08,0.0011954634683206,-0.0741239264607429,0.0,0.0,0.0,-0.0190532431006431,60.0,24.02061080932617,0.0,-9.744343998363548e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001121999812312,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0001181521147373,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,8.72668024385348e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001181520492536,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0005604599718935,285.8401794433594,294.1499938964844,299.799072265625,297.33648681640625,300.5545349121094,299.8038330078125,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954922229051,2.8725603229418084e-08,0.0011954634683206,-0.0741239264607429,0.0,0.0,0.0,-0.0190532431006431,60.0,24.02061080932617,0.0,-9.744343998363548e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0001121608875109,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,0.0001181109473691,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,8.723639621166512e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0001181108818855,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0005602646851912,285.8432006835937,294.1499938964844,299.7978210449219,297.32928466796875,300.54620361328125,299.80145263671875,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195075106807,2.86768671031723e-08,0.0011950463522225,-0.0739972442388534,0.0,0.0,0.0,-0.0190290808677673,60.0,23.977521896362305,0.0,-9.737552630895153e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001121188397519,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,0.000118066665891,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,8.720369078218937e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0001180666004074,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0005600546719506,285.8460693359375,294.1499938964844,299.7972106933594,297.3227844238281,300.5386962890625,299.8001403808594,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946270242333,2.862444503648476e-08,0.0011945983860641,-0.0738609731197357,0.0,0.0,0.0,-0.0190030932426452,60.0,23.93697738647461,0.0,-9.73024967265701e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001120253655244,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001179682367364,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,8.713098941370845e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001179681712528,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0005595877883024,285.8520812988281,294.1499938964844,299.7975158691406,297.3095397949219,300.52313232421875,299.7984924316406,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936312075704,2.8507932015031656e-08,0.0011936026858165,-0.0735580846667289,0.0,0.0,0.0,-0.0189453363418579,60.0,23.85177230834961,0.0,-9.714028692542342e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001120253655244,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001179682367364,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,8.713098941370845e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001179681712528,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0005595877883024,285.8520812988281,294.1499938964844,299.7975158691406,297.3095397949219,300.52313232421875,299.7984924316406,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936312075704,2.8507932015031656e-08,0.0011936026858165,-0.0735580846667289,0.0,0.0,0.0,-0.0189453363418579,60.0,23.85177230834961,0.0,-9.714028692542342e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0001119722364819,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0001179122846224,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,8.708966197445989e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001179122191388,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0005593224195763,285.8551330566406,294.1499938964844,299.7984313964844,297.30303955078125,300.5155029296875,299.79852294921875,286.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930644977837,2.8441704102988297e-08,0.0011930360924452,-0.0733859166502952,0.0,0.0,0.0,-0.0189125034958124,60.0,23.80830192565918,0.0,-9.704814374345004e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001119155422202,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001178525781142,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,8.704556239536032e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001178525126306,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.000559039239306,285.8582458496094,294.1499938964844,299.7998046875,297.2966613769531,300.5079650878906,299.799072265625,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924603022634,2.83710335224896e-08,0.0011924318969249,-0.0732021853327751,0.0,0.0,0.0,-0.0188774690032005,60.0,23.76435089111328,0.0,-9.694986857766709e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0001117917199735,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001177221856778,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,8.694925782037899e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001177221201942,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0005584207247011,285.8645935058594,294.1499938964844,299.8038024902344,297.2841186523437,300.49322509765625,299.8016052246094,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911407345905,2.8216694758498303e-08,0.0011911125620827,-0.0728009045124054,0.0,0.0,0.0,-0.0188009589910507,60.0,23.67500686645508,0.0,-9.673541256915996e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0001117917199735,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001177221856778,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,8.694925782037899e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001177221201942,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0005584207247011,285.8645935058594,294.1499938964844,299.8038024902344,297.2841186523437,300.49322509765625,299.8016052246094,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911407345905,2.8216694758498303e-08,0.0011911125620827,-0.0728009045124054,0.0,0.0,0.0,-0.0188009589910507,60.0,23.67500686645508,0.0,-9.673541256915996e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001116558196372,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001175790748675,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,8.684355270816013e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001175790166598,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0005577419069595,285.8711242675781,294.1499938964844,299.80926513671875,297.2718505859375,300.4789428710937,299.8058776855469,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896926444023,2.8047308475720456e-08,0.0011896645883098,-0.0723604634404182,0.0,0.0,0.0,-0.0187169890850782,60.0,23.58394241333008,0.0,-9.650031529417904e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001116558196372,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001175790748675,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,8.684355270816013e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001175790166598,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0005577419069595,285.8711242675781,294.1499938964844,299.80926513671875,297.2718505859375,300.4789428710937,299.8058776855469,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896926444023,2.8047308475720456e-08,0.0011896645883098,-0.0723604634404182,0.0,0.0,0.0,-0.0187169890850782,60.0,23.58394241333008,0.0,-9.650031529417904e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001115098057198,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001174253193312,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,8.672998956171796e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0001174252611235,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0005570126231759,285.8778076171875,294.1499938964844,299.8159484863281,297.259765625,300.465087890625,299.8114318847656,287.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865324270237586e-08,0.0011881089303642,-0.0718872174620628,0.0,0.0,0.0,-0.0186267737299203,60.0,23.491344451904297,0.0,-9.624805841212949e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001115098057198,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001174253193312,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,8.672998956171796e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0001174252611235,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0005570126231759,285.8778076171875,294.1499938964844,299.8159484863281,297.259765625,300.465087890625,299.8114318847656,287.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865324270237586e-08,0.0011881089303642,-0.0718872174620628,0.0,0.0,0.0,-0.0186267737299203,60.0,23.491344451904297,0.0,-9.624805841212949e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001113536636694,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0001172608899651,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,8.660853927722201e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001172608317574,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0005562326405197,285.8846435546875,294.1499938964844,299.8236083984375,297.247802734375,300.4517517089844,299.81817626953125,287.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864727130159,2.7670708391269727e-08,0.0011864451225847,-0.071381077170372,0.0,0.0,0.0,-0.0185302961617708,60.0,23.39706420898437,0.0,-9.597865613386602e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001113536636694,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0001172608899651,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,8.660853927722201e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001172608317574,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0005562326405197,285.8846435546875,294.1499938964844,299.8236083984375,297.247802734375,300.4517517089844,299.81817626953125,287.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864727130159,2.7670708391269727e-08,0.0011864451225847,-0.071381077170372,0.0,0.0,0.0,-0.0185302961617708,60.0,23.39706420898437,0.0,-9.597865613386602e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.000111273227958,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001171761832665,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,8.654597331769764e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,0.0001171761250589,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0005558308912441,285.8881225585937,294.1499938964844,299.8277282714844,297.2418518066406,300.4452209472656,299.8218688964844,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185615430586,2.7570454363967656e-08,0.0011855878401547,-0.0711203143000602,0.0,0.0,0.0,-0.0184805952012538,60.0,23.34955406188965,0.0,-9.584002214069188e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001111904202844,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0001170889809145,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,8.64815738168545e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001170889227068,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0005554172676056,285.8916015625,294.1499938964844,299.8320007324219,297.23590087890625,300.43878173828125,299.82574462890625,287.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847330024465,2.7467251584312183e-08,0.0011847055284306,-0.0708518773317337,0.0,0.0,0.0,-0.0184294339269399,60.0,23.301549911499023,0.0,-9.569741621362485e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001110235898522,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.000116913295642,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,8.635180711280555e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001169132374343,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0005545839085243,285.89874267578125,294.1499938964844,299.84088134765625,297.2239990234375,300.42633056640625,299.83404541015625,287.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829552240669,2.7259316581762505e-08,0.0011829279828816,-0.0703109726309776,0.0,0.0,0.0,-0.0183263532817363,60.0,23.20493125915528,0.0,-9.54104137917966e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001110235898522,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.000116913295642,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,8.635180711280555e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001169132374343,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0005545839085243,285.89874267578125,294.1499938964844,299.84088134765625,297.2239990234375,300.42633056640625,299.83404541015625,287.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829552240669,2.7259316581762505e-08,0.0011829279828816,-0.0703109726309776,0.0,0.0,0.0,-0.0183263532817363,60.0,23.20493125915528,0.0,-9.54104137917966e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0001108620708691,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001167432128568,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,8.622618042863905e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001167431546491,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,0.0005537771503441,285.906005859375,294.1499938964844,299.8500061035156,297.2120056152344,300.414306640625,299.8428039550781,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812333250418,2.705801271929431e-08,0.0011812062002718,-0.0697872638702392,0.0,0.0,0.0,-0.018226558342576,60.0,23.108339309692383,0.0,-9.513297527519172e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0001108620708691,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001167432128568,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,8.622618042863905e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001167431546491,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,0.0005537771503441,285.906005859375,294.1499938964844,299.8500061035156,297.2120056152344,300.414306640625,299.8428039550781,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812333250418,2.705801271929431e-08,0.0011812062002718,-0.0697872638702392,0.0,0.0,0.0,-0.018226558342576,60.0,23.108339309692383,0.0,-9.513297527519172e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001107825955841,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001166595175163,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,8.616437116870657e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001166594665846,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0005533801740966,285.9104309082031,294.1499938964844,299.8554992675781,297.20477294921875,300.4073181152344,299.84814453125,287.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803869856521,2.695895773285884e-08,0.0011803599772974,-0.069529540836811,0.0,0.0,0.0,-0.018177455291152,60.0,23.051795959472656,0.0,-9.499660080791729e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0001107334173866,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,0.00011660772725,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,8.612611418357119e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0001166076763183,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0005531345377676,285.91339111328125,294.1499938964844,299.859130859375,297.1999206542969,300.4027709960937,299.85174560546875,287.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798628838732,2.689765921104481e-08,0.0011798359919339,-0.0693700462579727,0.0,0.0,0.0,-0.0181470680981874,60.0,23.014806747436523,0.0,-9.491225938518256e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001106170020648,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0001164851346402,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,8.603556489106268e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,0.0001164850764325,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0005525529850274,285.92095947265625,294.1499938964844,299.8680114746094,297.1876220703125,300.39166259765625,299.8606262207031,287.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786221293732,2.67525575026184e-08,0.0011785953538492,-0.0689924880862236,0.0,0.0,0.0,-0.0180751346051692,60.0,22.924001693725582,0.0,-9.471276030126321e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001106170020648,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0001164851346402,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,8.603556489106268e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,0.0001164850764325,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0005525529850274,285.92095947265625,294.1499938964844,299.8680114746094,297.1876220703125,300.39166259765625,299.8606262207031,287.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786221293732,2.67525575026184e-08,0.0011785953538492,-0.0689924880862236,0.0,0.0,0.0,-0.0180751346051692,60.0,22.924001693725582,0.0,-9.471276030126321e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001105607079807,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0001164258574135,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,8.599178545409814e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001164257992058,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0005522718420252,285.9247741699219,294.1499938964844,299.8722839355469,297.181396484375,300.3862609863281,299.8650207519531,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780222412198,2.6682396736532613e-08,0.0011779954656958,-0.0688099116086959,0.0,0.0,0.0,-0.0180403534322977,60.0,22.87919235229492,0.0,-9.461637517915733e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,0.00011050246394,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001163645210908,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,8.594648534199223e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,0.0001163644701591,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0005519809201359,285.9286499023437,294.1499938964844,299.8764038085937,297.17510986328125,300.3809509277344,299.8692932128906,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774015147238,2.660980413793368e-08,0.0011773749720305,-0.0686210021376609,0.0,0.0,0.0,-0.0180043671280145,60.0,22.83426094055176,0.0,-9.451669313875757e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.000110377848614,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001162332919193,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,8.584955503465608e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001162332409876,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0005513584474101,285.9364929199219,294.1499938964844,299.8840637207031,297.1622619628906,300.37066650390625,299.8773193359375,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760735651478,2.64544830486102e-08,0.0011760471388697,-0.068216785788536,0.0,0.0,0.0,-0.0179273691028356,60.0,22.743288040161133,0.0,-9.430359426687573e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.000110377848614,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001162332919193,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,8.584955503465608e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001162332409876,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0005513584474101,285.9364929199219,294.1499938964844,299.8840637207031,297.1622619628906,300.37066650390625,299.8773193359375,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760735651478,2.64544830486102e-08,0.0011760471388697,-0.068216785788536,0.0,0.0,0.0,-0.0179273691028356,60.0,22.743288040161133,0.0,-9.430359426687573e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0001102425085264,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001160907704615,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,8.574429375585169e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001160907195298,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0005506824236363,285.9444580078125,294.1499938964844,299.8907470703125,297.1490783691406,300.3607177734375,299.8846130371094,287.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746316449716,2.6285805532211284e-08,0.0011746053351089,-0.0677777752280235,0.0,0.0,0.0,-0.0178437512367963,60.0,22.65047073364257,0.0,-9.407244760950564e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0001102425085264,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001160907704615,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,8.574429375585169e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001160907195298,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0005506824236363,285.9444580078125,294.1499938964844,299.8907470703125,297.1490783691406,300.3607177734375,299.8846130371094,287.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746316449716,2.6285805532211284e-08,0.0011746053351089,-0.0677777752280235,0.0,0.0,0.0,-0.0178437512367963,60.0,22.65047073364257,0.0,-9.407244760950564e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
