time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710860,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001100946319638,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,0.0001159350504167,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,8.562927541788667e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.000115934999485,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0005499437684193,285.9525451660156,294.1499938964844,299.8962097167969,297.13543701171875,300.35113525390625,299.8908386230469,287.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117305573076,2.6101503181052976e-08,0.0011730295373126,-0.0672980546951294,0.0,0.0,0.0,-0.0177523866295814,60.0,22.554931640625,0.0,-9.38202049383108e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001100946319638,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,0.0001159350504167,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,8.562927541788667e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.000115934999485,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0005499437684193,285.9525451660156,294.1499938964844,299.8962097167969,297.13543701171875,300.35113525390625,299.8908386230469,287.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117305573076,2.6101503181052976e-08,0.0011730295373126,-0.0672980546951294,0.0,0.0,0.0,-0.0177523866295814,60.0,22.554931640625,0.0,-9.38202049383108e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001099386063287,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001157707520178,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,8.550791972083971e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0001157707010861,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0005491644260473,285.9607849121094,294.1499938964844,299.90020751953125,297.1213684082031,300.34185791015625,299.895751953125,287.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713930871337,2.5907050726914352e-08,0.0011713671265169,-0.0667918622493743,0.0,0.0,0.0,-0.0176559891551733,60.0,22.4569091796875,0.0,-9.355444774428181e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001099386063287,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001157707520178,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,8.550791972083971e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0001157707010861,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0005491644260473,285.9607849121094,294.1499938964844,299.90020751953125,297.1213684082031,300.34185791015625,299.895751953125,287.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713930871337,2.5907050726914352e-08,0.0011713671265169,-0.0667918622493743,0.0,0.0,0.0,-0.0176559891551733,60.0,22.4569091796875,0.0,-9.355444774428181e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001098578431992,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,0.0001156856960733,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,8.544509910279885e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001156856451416,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,0.0005487609887495,285.9649353027344,294.1499938964844,299.90155029296875,297.1141357421875,300.3373107910156,299.8978881835937,287.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705323122441,2.580639169025289e-08,0.0011705064680427,-0.0665298029780387,0.0,0.0,0.0,-0.0176060888916254,60.0,22.407167434692383,0.0,-9.341701456833108e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001097778076655,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001156014186562,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,8.538285328540951e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0001156013677245,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0005483612185344,285.9691162109375,294.1499938964844,299.9024658203125,297.10675048828125,300.33282470703125,299.8995666503906,287.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696794535964,2.5706643924650052e-08,0.0011696537258103,-0.0662701204419136,0.0,0.0,0.0,-0.0175566412508487,60.0,22.356821060180664,0.0,-9.328093852900565e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.000109623571916,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0001154389974544,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,8.526289457222447e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001154389537987,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0005475908401422,285.97760009765625,294.1499938964844,299.9028015136719,297.091552734375,300.323974609375,299.9013061523437,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680357856675,2.551442435105855e-08,0.0011680102907121,-0.0657696351408958,0.0,0.0,0.0,-0.0174613501876592,60.0,22.255470275878903,0.0,-9.301897563318565e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.000109623571916,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0001154389974544,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,8.526289457222447e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001154389537987,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0005475908401422,285.97760009765625,294.1499938964844,299.9028015136719,297.091552734375,300.323974609375,299.9013061523437,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680357856675,2.551442435105855e-08,0.0011680102907121,-0.0657696351408958,0.0,0.0,0.0,-0.0174613501876592,60.0,22.255470275878903,0.0,-9.301897563318565e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001094796680263,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001152874538092,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,8.515096124028787e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001152874101535,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0005468720337375,285.9861755371094,294.1499938964844,299.90093994140625,297.0757141113281,300.3153076171875,299.9012145996094,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665018973872,2.5335070930054826e-08,0.001166476518847,-0.0653026103973388,0.0,0.0,0.0,-0.0173724368214607,60.0,22.15410041809082,0.0,-9.277488288716996e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001094796680263,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001152874538092,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,8.515096124028787e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001152874101535,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0005468720337375,285.9861755371094,294.1499938964844,299.90093994140625,297.0757141113281,300.3153076171875,299.9012145996094,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665018973872,2.5335070930054826e-08,0.001166476518847,-0.0653026103973388,0.0,0.0,0.0,-0.0173724368214607,60.0,22.15410041809082,0.0,-9.277488288716996e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,0.0001093925893655,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0001151957621914,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,8.508323662681505e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001151957112597,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0005464370478875,285.9920654296875,294.1499938964844,299.8982849121094,297.0645446777344,300.3094787597656,299.8999328613281,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655741836875,2.522654796166536e-08,0.0011655489215627,-0.0650200024247169,0.0,0.0,0.0,-0.0173186380416154,60.0,22.08561134338379,0.0,-9.262734579351672e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,0.0001093569080694,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001151581891463,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,8.505547884851694e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0001151581382146,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0005462588742375,285.994873046875,294.1499938964844,299.8966064453125,297.0592041015625,300.3067626953125,299.8988342285156,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651937384158,2.518207686819096e-08,0.0011651685927063,-0.0649041905999183,0.0,0.0,0.0,-0.0172965917736291,60.0,22.05376434326172,0.0,-9.256692123926769e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.000109259992314,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001150561292888,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,8.4980099927634e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001150560856331,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0005457747611217,286.0036926269531,294.1499938964844,299.8895874023437,297.0419311523437,300.2982482910156,299.89410400390625,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641606688499,2.5061286379468584e-08,0.0011641356395557,-0.064589612185955,0.0,0.0,0.0,-0.0172367095947265,60.0,21.95553207397461,0.0,-9.240289244871749e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.000109259992314,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001150561292888,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,8.4980099927634e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001150560856331,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0005457747611217,286.0036926269531,294.1499938964844,299.8895874023437,297.0419311523437,300.2982482910156,299.89410400390625,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641606688499,2.5061286379468584e-08,0.0011641356395557,-0.064589612185955,0.0,0.0,0.0,-0.0172367095947265,60.0,21.95553207397461,0.0,-9.240289244871749e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001092225138563,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0001150166572188,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,8.495094516547397e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.000115016606287,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.0005455875070765,286.0081481933594,294.1499938964844,299.885009765625,297.0329895019531,300.2939758300781,299.8907775878906,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163761713542,2.501456464187868e-08,0.0011637366842478,-0.064467929303646,0.0,0.0,0.0,-0.0172135513275861,60.0,21.907451629638672,0.0,-9.233948361497825e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001091950616682,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0001149877498392,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,8.492959750583395e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001149876989074,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,0.0005454504280351,286.0126342773437,294.1499938964844,299.8796691894531,297.0238647460937,300.28973388671875,299.88671875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634689290076,2.498034668008131e-08,0.0011634440161287,-0.0643788129091262,0.0,0.0,0.0,-0.0171965882182121,60.0,21.860275268554688,0.0,-9.229306385805105e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001091757585527,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0001149674208136,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,8.491457992931828e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001149673771578,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0005453540361486,286.0216979980469,294.1499938964844,299.8665466308594,297.00494384765625,300.28106689453125,299.87579345703125,287.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632629903033,2.49562752685506e-08,0.0011632379610091,-0.0643161162734031,0.0,0.0,0.0,-0.0171846523880958,60.0,21.76976203918457,0.0,-9.226041441934285e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001091757585527,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0001149674208136,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,8.491457992931828e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001149673771578,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0005453540361486,286.0216979980469,294.1499938964844,299.8665466308594,297.00494384765625,300.28106689453125,299.87579345703125,287.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632629903033,2.49562752685506e-08,0.0011632379610091,-0.0643161162734031,0.0,0.0,0.0,-0.0171846523880958,60.0,21.76976203918457,0.0,-9.226041441934285e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001091833619284,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.000114975424367,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,8.4920488006901e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0001149753807112,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0005453919875435,286.0308837890625,294.1499938964844,299.8500061035156,296.9851379394531,300.2723388671875,299.86260986328125,287.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633427347987,2.496572193422253e-08,0.0011633177055045,-0.0643407180905342,0.0,0.0,0.0,-0.0171893313527107,60.0,21.68241500854492,0.0,-9.22732255048686e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001091833619284,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.000114975424367,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,8.4920488006901e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0001149753807112,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0005453919875435,286.0308837890625,294.1499938964844,299.8500061035156,296.9851379394531,300.2723388671875,299.86260986328125,287.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633427347987,2.496572193422253e-08,0.0011633177055045,-0.0643407180905342,0.0,0.0,0.0,-0.0171893313527107,60.0,21.68241500854492,0.0,-9.22732255048686e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001092537859221,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001150495882029,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,8.497526869177818e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001150495445472,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0005457438528537,286.0401916503906,294.1499938964844,299.830078125,296.96337890625,300.2633361816406,299.8451843261719,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640937300398,2.5053466856661544e-08,0.0011640687007457,-0.0645692497491836,0.0,0.0,0.0,-0.017232833430171,60.0,21.60015106201172,0.0,-9.239227694024521e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001092537859221,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001150495882029,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,8.497526869177818e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001150495445472,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0005457438528537,286.0401916503906,294.1499938964844,299.830078125,296.96337890625,300.2633361816406,299.8451843261719,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640937300398,2.5053466856661544e-08,0.0011640687007457,-0.0645692497491836,0.0,0.0,0.0,-0.017232833430171,60.0,21.60015106201172,0.0,-9.239227694024521e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.000109361266368,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001151627657236,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,8.505886216880754e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0001151627220679,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0005462807021103,286.04962158203125,294.1499938964844,299.80712890625,296.9388427734375,300.25408935546875,299.82537841796875,287.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652376269921,2.5187373964286053e-08,0.0011652123648673,-0.0649179890751838,0.0,0.0,0.0,-0.017299210652709,60.0,21.520414352416992,0.0,-9.257411903718096e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.000109361266368,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001151627657236,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,8.505886216880754e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0001151627220679,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0005462807021103,286.04962158203125,294.1499938964844,299.80712890625,296.9388427734375,300.25408935546875,299.82537841796875,287.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652376269921,2.5187373964286053e-08,0.0011652123648673,-0.0649179890751838,0.0,0.0,0.0,-0.017299210652709,60.0,21.520414352416992,0.0,-9.257411903718096e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001094373656087,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0001152429031208,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,8.511805208399892e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.000115242859465,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0005466608563438,286.05438232421875,294.1499938964844,299.7945861816406,296.92559814453125,300.2493591308594,299.8141174316406,287.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660492746159,2.528219589237324e-08,0.0011660240124911,-0.0651649236679077,0.0,0.0,0.0,-0.0173462219536304,60.0,21.481557846069336,0.0,-9.270299017316574e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.0001095240295398,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0001153341654571,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,8.518545655533671e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001153341218014,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.0005470938049256,286.0591735839844,294.1499938964844,299.7813415527344,296.9117431640625,300.2445068359375,299.8021240234375,287.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669725645333,2.5390185953710898e-08,0.0011669471859931,-0.0654461309313774,0.0,0.0,0.0,-0.0173997562378644,60.0,21.4432373046875,0.0,-9.284985935664737e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001097308704629,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001155519712483,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,8.534632797818631e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001155519275926,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0005481269909068,286.0688781738281,294.1499938964844,299.7529296875,296.8822937011719,300.2344665527344,299.77569580078125,287.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691759573295,2.5647910462112122e-08,0.0011691503459587,-0.0661171972751617,0.0,0.0,0.0,-0.0175275169312953,60.0,21.367876052856445,0.0,-9.320085325725813e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001097308704629,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001155519712483,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,8.534632797818631e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001155519275926,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0005481269909068,286.0688781738281,294.1499938964844,299.7529296875,296.8822937011719,300.2344665527344,299.77569580078125,287.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691759573295,2.5647910462112122e-08,0.0011691503459587,-0.0661171972751617,0.0,0.0,0.0,-0.0175275169312953,60.0,21.367876052856445,0.0,-9.320085325725813e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001099668370443,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001158004597527,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,8.552985673304647e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.000115800416097,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.000549305754248,286.0787048339844,294.1499938964844,299.7220764160156,296.85064697265625,300.2240600585937,299.7470092773437,287.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716893641278,2.594194192795385e-08,0.001171663403511,-0.0668826922774314,0.0,0.0,0.0,-0.0176732763648033,60.0,21.29364585876465,0.0,-9.360210384556924e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001099668370443,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001158004597527,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,8.552985673304647e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.000115800416097,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.000549305754248,286.0787048339844,294.1499938964844,299.7220764160156,296.85064697265625,300.2240600585937,299.7470092773437,287.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716893641278,2.594194192795385e-08,0.001171663403511,-0.0668826922774314,0.0,0.0,0.0,-0.0176732763648033,60.0,21.29364585876465,0.0,-9.360210384556924e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.0001101687739719,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.00011601310689,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,8.568692283006385e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0001160130632342,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,0.0005503144930116,286.08624267578125,294.1499938964844,299.6971435546875,296.8252868652344,300.2158203125,299.723388671875,287.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738414177671,2.619357353239593e-08,0.0011738152243196,-0.06753771007061,0.0,0.0,0.0,-0.0177980214357376,60.0,21.23748207092285,0.0,-9.394617705993369e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.000110235538159,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001160834071924,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,8.573884406359866e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001160833708127,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.000550647964701,286.0886535644531,294.1499938964844,299.68902587890625,296.8170471191406,300.213134765625,299.71563720703125,287.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745527153834,2.6276760323185044e-08,0.0011745264055207,-0.0677542388439178,0.0,0.0,0.0,-0.0178392603993415,60.0,21.219707489013672,0.0,-9.406006284962133e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001105236660805,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001163868219009,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,8.596294355811551e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001163867855211,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0005520872655324,286.0987548828125,294.1499938964844,299.6539001464844,296.7817077636719,300.2016906738281,299.68194580078125,287.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776223545894,2.6635797567564623e-08,0.0011775956954807,-0.068688653409481,0.0,0.0,0.0,-0.0180172454565763,60.0,21.14546585083008,0.0,-9.45523837003748e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001105236660805,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001163868219009,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,8.596294355811551e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001163867855211,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0005520872655324,286.0987548828125,294.1499938964844,299.6539001464844,296.7817077636719,300.2016906738281,299.68194580078125,287.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776223545894,2.6635797567564623e-08,0.0011775956954807,-0.068688653409481,0.0,0.0,0.0,-0.0180172454565763,60.0,21.14546585083008,0.0,-9.45523837003748e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0001106732161133,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001165443100035,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,8.607926429249346e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001165442663477,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0005528343026526,286.1038513183594,294.1499938964844,299.6356506347656,296.7634582519531,300.1957702636719,299.6643981933594,287.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792158475145,2.6822151610872424e-08,0.0011791890719905,-0.0691735744476318,0.0,0.0,0.0,-0.0181096289306879,60.0,21.10810089111328,0.0,-9.480842066977857e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001108252108679,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0001167043665191,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,8.61974767758511e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001167043228633,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0005535935633815,286.1089782714844,294.1499938964844,299.6169738769531,296.74481201171875,300.189697265625,299.6463623046875,287.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808353010565,2.701155032980296e-08,0.0011808082927018,-0.0696663856506347,0.0,0.0,0.0,-0.0182035211473703,60.0,21.070241928100582,0.0,-9.506899800726389e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001111323799705,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0001170278264908,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,8.643638284411281e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,0.000117027782835,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0005551279173232,286.1193542480469,294.1499938964844,299.57843017578125,296.7065734863281,300.1771240234375,299.6088256835937,287.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841078521683,2.7394310819772727e-08,0.0011840804945677,-0.0706621408462524,0.0,0.0,0.0,-0.0183932688087224,60.0,20.99274063110352,0.0,-9.559669678083085e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001111323799705,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0001170278264908,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,8.643638284411281e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,0.000117027782835,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0005551279173232,286.1193542480469,294.1499938964844,299.57843017578125,296.7065734863281,300.1771240234375,299.6088256835937,287.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841078521683,2.7394310819772727e-08,0.0011840804945677,-0.0706621408462524,0.0,0.0,0.0,-0.0183932688087224,60.0,20.99274063110352,0.0,-9.559669678083085e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,0.0001114391125156,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0001173508353531,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,8.667495421832427e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,0.0001173507916973,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0005566601757891,286.1298522949219,294.1499938964844,299.5384521484375,296.6672058105469,300.16387939453125,299.569580078125,287.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873760959133,2.7776536626333843e-08,0.0011873483890667,-0.0716563165187835,0.0,0.0,0.0,-0.0185827519744634,60.0,20.912466049194336,0.0,-9.612510609713357e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
