time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713200,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,0.0001114391125156,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0001173508353531,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,8.667495421832427e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,0.0001173507916973,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0005566601757891,286.1298522949219,294.1499938964844,299.5384521484375,296.6672058105469,300.16387939453125,299.569580078125,287.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873760959133,2.7776536626333843e-08,0.0011873483890667,-0.0716563165187835,0.0,0.0,0.0,-0.0185827519744634,60.0,20.912466049194336,0.0,-9.612510609713357e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,0.0001117422580136,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,0.0001176700534415,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,8.691073162481189e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0001176700170617,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0005581744480878,286.1405029296875,294.1499938964844,299.49725341796875,296.6268615722656,300.15008544921875,299.5290832519531,287.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906060390174,2.8154282460945985e-08,0.0011905778665095,-0.0726386234164238,0.0,0.0,0.0,-0.0187700130045413,60.0,20.82960319519043,0.0,-9.664875477710669e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,0.0001117422580136,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,0.0001176700534415,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,8.691073162481189e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0001176700170617,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0005581744480878,286.1405029296875,294.1499938964844,299.49725341796875,296.6268615722656,300.15008544921875,299.5290832519531,287.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906060390174,2.8154282460945985e-08,0.0011905778665095,-0.0726386234164238,0.0,0.0,0.0,-0.0187700130045413,60.0,20.82960319519043,0.0,-9.664875477710669e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001120371525757,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0001179805913125,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,8.71400989126414e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,0.0001179805549327,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0005596475093625,286.1512756347656,294.1499938964844,299.4550476074219,296.5858154296875,300.1355895996094,299.4873352050781,287.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937478557229,2.8521759176669548e-08,0.001193719333969,-0.0735940337181091,0.0,0.0,0.0,-0.0189521834254264,60.0,20.74321174621582,0.0,-9.715953552813517e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001120371525757,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0001179805913125,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,8.71400989126414e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,0.0001179805549327,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0005596475093625,286.1512756347656,294.1499938964844,299.4550476074219,296.5858154296875,300.1355895996094,299.4873352050781,287.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937478557229,2.8521759176669548e-08,0.001193719333969,-0.0735940337181091,0.0,0.0,0.0,-0.0189521834254264,60.0,20.74321174621582,0.0,-9.715953552813517e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001121820823755,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0001181332117994,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,8.725281804800034e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0001181331754196,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,0.0005603714962489,286.1567077636719,294.1499938964844,299.43359375,296.5650939941406,300.1281433105469,299.4660949707031,287.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952918721362,2.8702357823817692e-08,0.0011952631175518,-0.0740635022521019,0.0,0.0,0.0,-0.0190417114645242,60.0,20.69904518127441,0.0,-9.741104634031217e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0001123248875956,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001182835912914,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,8.736388554098085e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,0.0001182835549116,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,0.0005610848311334,286.16217041015625,294.1499938964844,299.4119873046875,296.54425048828125,300.1205444335937,299.4446716308594,287.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968134203925,2.8880311475631973e-08,0.0011967845493927,-0.0745260491967201,0.0,0.0,0.0,-0.0191299300640821,60.0,20.654041290283203,0.0,-9.765919628534905e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.0001126082643168,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.000118582000141,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,8.758428884902969e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.0001185819637612,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0005625003832392,286.1731872558594,294.1499938964844,299.36834716796875,296.5023193359375,300.1048583984375,299.40118408203125,287.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998326517641,2.9233431675379503e-08,0.0011998034315183,-0.0754437670111656,0.0,0.0,0.0,-0.019304983317852,60.0,20.56231689453125,0.0,-9.815254742306936e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.0001126082643168,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.000118582000141,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,8.758428884902969e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.0001185819637612,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0005625003832392,286.1731872558594,294.1499938964844,299.36834716796875,296.5023193359375,300.1048583984375,299.40118408203125,287.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998326517641,2.9233431675379503e-08,0.0011998034315183,-0.0754437670111656,0.0,0.0,0.0,-0.019304983317852,60.0,20.56231689453125,0.0,-9.815254742306936e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001128948351833,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,0.000118883777759,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,8.780718053458259e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0001188837341032,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.000563931884244,286.1843566894531,294.1499938964844,299.32427978515625,296.4602966308594,300.0885009765625,299.35711669921875,287.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028857599943,2.9590539796231496e-08,0.0012028560740873,-0.0763716548681259,0.0,0.0,0.0,-0.0194820128381252,60.0,20.469491958618164,0.0,-9.86527268764803e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001128948351833,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,0.000118883777759,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,8.780718053458259e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0001188837341032,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.000563931884244,286.1843566894531,294.1499938964844,299.32427978515625,296.4602966308594,300.0885009765625,299.35711669921875,287.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028857599943,2.9590539796231496e-08,0.0012028560740873,-0.0763716548681259,0.0,0.0,0.0,-0.0194820128381252,60.0,20.469491958618164,0.0,-9.86527268764803e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001131429671659,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.0001191450646729,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,8.800016803434119e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001191450282931,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0005651712999679,286.1938171386719,294.1499938964844,299.2870788574219,296.425048828125,300.07427978515625,299.31982421875,287.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055290862917,2.989973779676802e-08,0.001205499167554,-0.0771748945116996,0.0,0.0,0.0,-0.0196352917701005,60.0,20.39151763916016,0.0,-9.90868258554656e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0001131928511313,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,0.0001191975970868,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,8.803897071629763e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001191975607071,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0005654205451719,286.19561767578125,294.1499938964844,299.27996826171875,296.4183349609375,300.071533203125,299.31268310546875,287.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060605222359,2.996190673343335e-08,0.0012060306034982,-0.0773363783955574,0.0,0.0,0.0,-0.0196661092340946,60.0,20.376853942871094,0.0,-9.917422261196408e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.000113516129204,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001195380173157,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,8.829039870761335e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.000119537980936,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.000567035342101,286.20703125,294.1499938964844,299.23565673828125,296.3766784667969,300.053955078125,299.26806640625,287.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095049023628,3.036475249018622e-08,0.0012094745179638,-0.0783826559782028,0.0,0.0,0.0,-0.0198658145964145,60.0,20.28664779663086,0.0,-9.974147729963081e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.000113516129204,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001195380173157,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,8.829039870761335e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.000119537980936,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.000567035342101,286.20703125,294.1499938964844,299.23565673828125,296.3766784667969,300.053955078125,299.26806640625,287.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095049023628,3.036475249018622e-08,0.0012094745179638,-0.0783826559782028,0.0,0.0,0.0,-0.0198658145964145,60.0,20.28664779663086,0.0,-9.974147729963081e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001136885693995,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001197196106659,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,8.84245237102732e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0001197195742861,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0005678967572748,286.2127685546875,294.1499938964844,299.21356201171875,296.35601806640625,300.044921875,299.2457275390625,287.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113420525565,3.0579641929762154e-08,0.0012113114353269,-0.0789406672120094,0.0,0.0,0.0,-0.0199723429977893,60.0,20.242956161499023,0.0,-1.0004472983382585e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0001138576481025,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001198976606247,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,8.855602936819196e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001198976242449,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,0.0005687413504347,286.2185363769531,294.1499938964844,299.1915588378906,296.3354797363281,300.0357360839844,299.22344970703125,287.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131438124924,3.0790346272624454e-08,0.0012131129624322,-0.0794877260923385,0.0,0.0,0.0,-0.0200767964124679,60.0,20.19968032836914,0.0,-1.003425182943829e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.000114188354928,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.000120245902508,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,8.881324174581096e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0001202458661282,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0005703932838514,286.230224609375,294.1499938964844,299.1478271484375,296.2950134277344,300.016845703125,299.17919921875,287.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166673550382,3.1202453953937954e-08,0.0012166361557319,-0.0805575177073478,0.0,0.0,0.0,-0.0202810931950807,60.0,20.113901138305664,0.0,-1.0092622915180985e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.000114188354928,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.000120245902508,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,8.881324174581096e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0001202458661282,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0005703932838514,286.230224609375,294.1499938964844,299.1478271484375,296.2950134277344,300.016845703125,299.17919921875,287.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166673550382,3.1202453953937954e-08,0.0012166361557319,-0.0805575177073478,0.0,0.0,0.0,-0.0202810931950807,60.0,20.113901138305664,0.0,-1.0092622915180985e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0001145132191595,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001205880034831,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,8.906592120183632e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001205879743793,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0005720161134377,286.24200439453125,294.1499938964844,299.10467529296875,296.2554016113281,299.9974670410156,299.13525390625,287.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201289646327,3.16072963357783e-08,0.0012200972996652,-0.0816081836819648,0.0,0.0,0.0,-0.0204817876219749,60.0,20.02873420715332,0.0,-1.0150129270414254e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0001145132191595,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001205880034831,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,8.906592120183632e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001205879743793,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0005720161134377,286.24200439453125,294.1499938964844,299.10467529296875,296.2554016113281,299.9974670410156,299.13525390625,287.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201289646327,3.16072963357783e-08,0.0012200972996652,-0.0816081836819648,0.0,0.0,0.0,-0.0204817876219749,60.0,20.02873420715332,0.0,-1.0150129270414254e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.000114823844342,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001209151014336,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,8.930751209845766e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0001209150650538,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0005735677550546,286.25390625,294.1499938964844,299.0623474121094,296.2168884277344,299.9774780273437,299.0921325683594,287.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223438186571,3.199438225465201e-08,0.0012234061723574,-0.0826125219464302,0.0,0.0,0.0,-0.0206736773252487,60.0,19.944107055664062,0.0,-1.0205265965623769e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.000114823844342,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001209151014336,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,8.930751209845766e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0001209150650538,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0005735677550546,286.25390625,294.1499938964844,299.0623474121094,296.2168884277344,299.9774780273437,299.0921325683594,287.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223438186571,3.199438225465201e-08,0.0012234061723574,-0.0826125219464302,0.0,0.0,0.0,-0.0206736773252487,60.0,19.944107055664062,0.0,-1.0205265965623769e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0001151244650827,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.0001212316710734,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,8.954132499638945e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0001212316419696,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0005750693962909,286.26593017578125,294.1499938964844,299.0209655761719,296.1796875,299.9570617675781,299.0497436523437,287.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266414705663,3.2369012359367844e-08,0.0012266091071069,-0.0835843086242675,0.0,0.0,0.0,-0.0208593942224979,60.0,19.86014175415039,0.0,-1.025877054416924e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0001151244650827,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.0001212316710734,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,8.954132499638945e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0001212316419696,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0005750693962909,286.26593017578125,294.1499938964844,299.0209655761719,296.1796875,299.9570617675781,299.0497436523437,287.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266414705663,3.2369012359367844e-08,0.0012266091071069,-0.0835843086242675,0.0,0.0,0.0,-0.0208593942224979,60.0,19.86014175415039,0.0,-1.025877054416924e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,0.0001152683034888,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001213831346831,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,8.965320012066513e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0001213831055792,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.0005757879116572,286.27197265625,294.1499938964844,299.000732421875,296.16162109375,299.9466247558594,299.0289611816406,287.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281734962016,3.2548257422604365e-08,0.0012281410163268,-0.084049180150032,0.0,0.0,0.0,-0.0209482498466968,60.0,19.818449020385746,0.0,-1.0284419715844709e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.000115408169222,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.000121530429169,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,8.97619902389124e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001215303927892,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0005764865782111,286.2780456542969,294.1499938964844,298.9808044433594,296.1439819335937,299.93609619140625,299.00848388671875,287.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296637287363,3.2722560661113675e-08,0.0012296310160309,-0.0845011919736862,0.0,0.0,0.0,-0.0210346579551696,60.0,19.777040481567383,0.0,-1.030939245083573e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0001156739745056,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0001218103352584,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,8.99687220226042e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001218102988786,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0005778143531642,286.2903137207031,294.1499938964844,298.9420471191406,296.1099548339844,299.91473388671875,298.9686279296875,287.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232495997101,3.3053801473670326e-08,0.0012324629351496,-0.0853600427508354,0.0,0.0,0.0,-0.0211988668888807,60.0,19.695220947265625,0.0,-1.0356932733657233e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0001156739745056,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0001218103352584,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,8.99687220226042e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001218102988786,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0005778143531642,286.2903137207031,294.1499938964844,298.9420471191406,296.1099548339844,299.91473388671875,298.9686279296875,287.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232495997101,3.3053801473670326e-08,0.0012324629351496,-0.0853600427508354,0.0,0.0,0.0,-0.0211988668888807,60.0,19.695220947265625,0.0,-1.0356932733657233e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0001159229432232,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001220725098391,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.016236435854807e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001220724807353,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0005790580180473,286.3026428222656,294.1499938964844,298.9048767089844,296.077880859375,299.8929748535156,298.93017578125,287.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351487530395,3.3364059959239973e-08,0.0012351154582574,-0.0861643254756927,0.0,0.0,0.0,-0.0213526710867881,60.0,19.61472511291504,0.0,-1.0401561212347589e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0001159229432232,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001220725098391,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.016236435854807e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001220724807353,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0005790580180473,286.3026428222656,294.1499938964844,298.9048767089844,296.077880859375,299.8929748535156,298.93017578125,287.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351487530395,3.3364059959239973e-08,0.0012351154582574,-0.0861643254756927,0.0,0.0,0.0,-0.0213526710867881,60.0,19.61472511291504,0.0,-1.0401561212347589e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0001161325126304,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0001222931896336,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.0325360361021e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0001222931605298,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0005801048828288,286.3141174316406,294.1499938964844,298.87225341796875,296.0502014160156,299.8726501464844,298.8963623046875,287.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373814824968,3.362522349448227e-08,0.0012373478384688,-0.0868412032723426,0.0,0.0,0.0,-0.0214821379631757,60.0,19.54224967956543,0.0,-1.0439201503231744e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001161495820269,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001223111612489,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,9.03386389836669e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0001223111321451,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.0005801901570521,286.31512451171875,294.1499938964844,298.8695068359375,296.0478820800781,299.870849609375,298.8934936523437,287.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375633232295,3.364649003856357e-08,0.0012375296792015,-0.0868963226675987,0.0,0.0,0.0,-0.0214926805347204,60.0,19.536052703857425,0.0,-1.0442269626764757e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001163557972176,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001225283194798,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,9.049903019331396e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.000122528290376,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0005812202580273,286.3276672363281,294.1499938964844,298.83612060546875,296.02020263671875,299.8484802246094,298.858642578125,287.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397605460137,3.3903472029805926e-08,0.001239726669155,-0.0875622481107711,0.0,0.0,0.0,-0.021620076149702,60.0,19.459348678588867,0.0,-1.04793791422253e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001163557972176,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001225283194798,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,9.049903019331396e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.000122528290376,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0005812202580273,286.3276672363281,294.1499938964844,298.83612060546875,296.02020263671875,299.8484802246094,298.858642578125,287.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397605460137,3.3903472029805926e-08,0.001239726669155,-0.0875622481107711,0.0,0.0,0.0,-0.021620076149702,60.0,19.459348678588867,0.0,-1.04793791422253e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001164495115517,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0001226270105689,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,9.057191346073525e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,0.0001226269669132,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0005816883640363,286.333984375,294.1499938964844,298.8202514648437,296.0072937011719,299.8371887207031,298.842041015625,287.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407585745677,3.4020253281141783e-08,0.0012407245812937,-0.0878648236393928,0.0,0.0,0.0,-0.021677965298295,60.0,19.421920776367188,0.0,-1.0496264479797901e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001165373105322,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0001227194588864,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,9.064019832294434e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0001227194297825,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0005821269587613,286.34033203125,294.1499938964844,298.8049621582031,295.9950256347656,299.8258361816406,298.82598876953125,287.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416939716786,3.4129662651594124e-08,0.0012416598619893,-0.0881482884287834,0.0,0.0,0.0,-0.0217322036623954,60.0,19.38514709472656,0.0,-1.0512096793036109e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001166944421129,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001228849287144,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,9.076241258298978e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001228848996106,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0005829118890687,286.35308837890625,294.1499938964844,298.77618408203125,295.9725952148437,299.80303955078125,298.79559326171875,287.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433684896677,3.4325474018714885e-08,0.0012433342635631,-0.0886555388569831,0.0,0.0,0.0,-0.0218292754143476,60.0,19.313671112060547,0.0,-1.054046023796218e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001166944421129,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001228849287144,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,9.076241258298978e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001228848996106,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0005829118890687,286.35308837890625,294.1499938964844,298.77618408203125,295.9725952148437,299.80303955078125,298.79559326171875,287.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433684896677,3.4325474018714885e-08,0.0012433342635631,-0.0886555388569831,0.0,0.0,0.0,-0.0218292754143476,60.0,19.313671112060547,0.0,-1.054046023796218e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
