time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715540,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,0.0001168295784736,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0001230272318935,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,9.086752106668428e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001230272027896,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0005835869233123,286.36590576171875,294.1499938964844,298.75,295.9530639648437,299.7801513671875,298.7678527832031,287.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448083143681,3.449387264709004e-08,0.0012447738554328,-0.08909173309803,0.0,0.0,0.0,-0.0219127554446458,60.0,19.246000289916992,0.0,-1.0564884433961197e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,0.0001168295784736,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0001230272318935,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,9.086752106668428e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001230272027896,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0005835869233123,286.36590576171875,294.1499938964844,298.75,295.9530639648437,299.7801513671875,298.7678527832031,287.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448083143681,3.449387264709004e-08,0.0012447738554328,-0.08909173309803,0.0,0.0,0.0,-0.0219127554446458,60.0,19.246000289916992,0.0,-1.0564884433961197e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0001169541064882,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001231583592016,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,9.096437133848669e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0001231583300977,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0005842089885845,286.3788146972656,294.1499938964844,298.7276306152344,295.9375915527344,299.7572021484375,298.7430725097656,287.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134401299,3.4649048075152684e-08,0.0012460998259484,-0.0894936248660087,0.0,0.0,0.0,-0.0219896789640188,60.0,19.18361473083496,0.0,-1.058741574411215e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0001169541064882,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001231583592016,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,9.096437133848669e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0001231583300977,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0005842089885845,286.3788146972656,294.1499938964844,298.7276306152344,295.9375915527344,299.7572021484375,298.7430725097656,287.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134401299,3.4649048075152684e-08,0.0012460998259484,-0.0894936248660087,0.0,0.0,0.0,-0.0219896789640188,60.0,19.18361473083496,0.0,-1.058741574411215e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001171023468486,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001233144721481,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.107967343879864e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001233144430443,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0005849495064467,286.3918151855469,294.1499938964844,298.7098693847656,295.9269714355469,299.734375,298.72283935546875,287.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477140408009,3.4833785633736625e-08,0.0012476792326197,-0.0899720340967178,0.0,0.0,0.0,-0.022081259638071,60.0,19.13381767272949,0.0,-1.0614269996267468e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001171023468486,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001233144721481,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.107967343879864e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001233144430443,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0005849495064467,286.3918151855469,294.1499938964844,298.7098693847656,295.9269714355469,299.734375,298.72283935546875,287.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477140408009,3.4833785633736625e-08,0.0012476792326197,-0.0899720340967178,0.0,0.0,0.0,-0.022081259638071,60.0,19.13381767272949,0.0,-1.0614269996267468e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0001171826588688,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,0.0001233990333275,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.11421302589588e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0001233990042237,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,0.0005853506736457,286.3983764648437,294.1499938964844,298.70263671875,295.9233703613281,299.7230224609375,298.7142639160156,287.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485700426623,3.493386202535476e-08,0.0012485351180657,-0.0902311727404594,0.0,0.0,0.0,-0.0221308730542659,60.0,19.113500595092773,0.0,-1.0628831859094134e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,0.0001172671836684,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.000123488047393,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.120787581196056e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0001234880182892,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,0.000585772912018,286.4049072265625,294.1499938964844,298.6964111328125,295.9208984375,299.7117004394531,298.70672607421875,287.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494705151766,3.503919288050383e-08,0.0012494354741647,-0.0905039012432098,0.0,0.0,0.0,-0.0221830885857343,60.0,19.09636116027832,0.0,-1.0644169634588253e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001174469362013,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0001236773387063,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.134767606155948e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0001236773096024,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0005866708233952,286.4180908203125,294.1499938964844,298.6869506835937,295.9190673828125,299.68927001953125,298.6944580078125,287.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513850815594,3.526319858337956e-08,0.0012513498077169,-0.0910838320851326,0.0,0.0,0.0,-0.0222941320389509,60.0,19.070772171020508,0.0,-1.0676823336552844e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001174469362013,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0001236773387063,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.134767606155948e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0001236773096024,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0005866708233952,286.4180908203125,294.1499938964844,298.6869506835937,295.9190673828125,299.68927001953125,298.6944580078125,287.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513850815594,3.526319858337956e-08,0.0012513498077169,-0.0910838320851326,0.0,0.0,0.0,-0.0222941320389509,60.0,19.070772171020508,0.0,-1.0676823336552844e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0001176408986793,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001238815893884,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,9.149853576673196e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,0.0001238815602846,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0005876396899111,286.4313659667969,294.1499938964844,298.6810913085937,295.9211730957031,299.66717529296875,298.6862487792969,287.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534516863524,3.550491456394411e-08,0.0012534161796793,-0.091709516942501,0.0,0.0,0.0,-0.022413957864046,60.0,19.058055877685547,0.0,-1.0712115283695313e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0001176408986793,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001238815893884,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,9.149853576673196e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,0.0001238815602846,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0005876396899111,286.4313659667969,294.1499938964844,298.6810913085937,295.9211730957031,299.66717529296875,298.6862487792969,287.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534516863524,3.550491456394411e-08,0.0012534161796793,-0.091709516942501,0.0,0.0,0.0,-0.022413957864046,60.0,19.058055877685547,0.0,-1.0712115283695313e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001178451639134,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0001240966957993,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.165741357719526e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,0.0001240966666955,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0005886600702069,286.4447021484375,294.1499938964844,298.6785583496094,295.9269104003906,299.6454467773437,298.6814880371094,287.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556278379634,3.5759477157171204e-08,0.0012555920984596,-0.0923683419823646,0.0,0.0,0.0,-0.0225401520729064,60.0,19.056507110595703,0.0,-1.0749345591420933e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001178451639134,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0001240966957993,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.165741357719526e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,0.0001240966666955,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0005886600702069,286.4447021484375,294.1499938964844,298.6785583496094,295.9269104003906,299.6454467773437,298.6814880371094,287.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556278379634,3.5759477157171204e-08,0.0012555920984596,-0.0923683419823646,0.0,0.0,0.0,-0.0225401520729064,60.0,19.056507110595703,0.0,-1.0749345591420933e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001180576364276,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.000124320431496,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.18226724024862e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.0001243204023921,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.000589721428696,286.4580993652344,294.1499938964844,298.67901611328125,295.9360046386719,299.6240234375,298.67926025390625,287.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024264460365885e-08,0.0012578555615618,-0.0930534973740577,0.0,0.0,0.0,-0.0226714145392179,60.0,19.06273651123047,0.0,-1.0788139803707965e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001180576364276,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.000124320431496,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.18226724024862e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.0001243204023921,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.000589721428696,286.4580993652344,294.1499938964844,298.67901611328125,295.9360046386719,299.6240234375,298.67926025390625,287.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024264460365885e-08,0.0012578555615618,-0.0930534973740577,0.0,0.0,0.0,-0.0226714145392179,60.0,19.06273651123047,0.0,-1.0788139803707965e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,0.0001181668121716,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0001244353916263,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.190758282784373e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0001244353625224,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0005902667762711,286.46484375,294.1499938964844,298.68023681640625,295.94171142578125,299.61358642578125,298.6799621582031,287.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259054755792,3.616031563069555e-08,0.0012590185506269,-0.0934054926037788,0.0,0.0,0.0,-0.0227388590574264,60.0,19.072006225585938,0.0,-1.08080996596982e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0001182767446152,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0001245511521119,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.1993082605768e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.00012455113756,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0005908159073442,286.4716186523437,294.1499938964844,298.6820983886719,295.9481506347656,299.603271484375,298.6811828613281,287.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602261267602,3.6297315375577455e-08,0.0012601898051798,-0.0937599167227745,0.0,0.0,0.0,-0.0228067766875028,60.0,19.083227157592773,0.0,-1.0828217966718513e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0001184979555546,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001247841137228,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.21651371754706e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.000124784084619,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.000591920921579,286.4851989746094,294.1499938964844,298.6875,295.9630126953125,299.58306884765625,298.6851806640625,287.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625828385353,3.6573002404338695e-08,0.0012625462841242,-0.0944730043411254,0.0,0.0,0.0,-0.022943440824747,60.0,19.110916137695312,0.0,-1.0868757271964569e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0001184979555546,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001247841137228,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.21651371754706e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.000124784084619,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.000591920921579,286.4851989746094,294.1499938964844,298.6875,295.9630126953125,299.58306884765625,298.6851806640625,287.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625828385353,3.6573002404338695e-08,0.0012625462841242,-0.0944730043411254,0.0,0.0,0.0,-0.022943440824747,60.0,19.110916137695312,0.0,-1.0868757271964569e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0001187200978165,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,0.0001250180357601,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,9.23379193409346e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001250180066563,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0005930305924266,286.4988708496094,294.1499938964844,298.69488525390625,295.9803466796875,299.5634155273437,298.6912841796875,287.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649496784433,3.6849844065045545e-08,0.0012649127747863,-0.095188945531845,0.0,0.0,0.0,-0.0230806805193424,60.0,19.1458797454834,0.0,-1.090954384608267e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0001187200978165,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,0.0001250180357601,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,9.23379193409346e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001250180066563,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0005930305924266,286.4988708496094,294.1499938964844,298.69488525390625,295.9803466796875,299.5634155273437,298.6912841796875,287.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649496784433,3.6849844065045545e-08,0.0012649127747863,-0.095188945531845,0.0,0.0,0.0,-0.0230806805193424,60.0,19.1458797454834,0.0,-1.090954384608267e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001189401446026,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0001252497604582,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.250906441593544e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0001252497313544,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0005941297858953,286.5126342773437,294.1499938964844,298.70391845703125,295.9997863769531,299.5443725585937,298.69921875,287.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672940501943,3.7124074481198483e-08,0.0012672569137066,-0.0958979874849319,0.0,0.0,0.0,-0.0232166238129138,60.0,19.187232971191406,0.0,-1.0950019913025245e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001189401446026,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0001252497604582,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.250906441593544e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0001252497313544,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0005941297858953,286.5126342773437,294.1499938964844,298.70391845703125,295.9997863769531,299.5443725585937,298.69921875,287.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672940501943,3.7124074481198483e-08,0.0012672569137066,-0.0958979874849319,0.0,0.0,0.0,-0.0232166238129138,60.0,19.187232971191406,0.0,-1.0950019913025245e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0001191552873933,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0001254763046745,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.267639688914642e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,0.0001254762755706,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0005952044739387,286.5264587402344,294.1499938964844,298.7142944335937,296.0210876464844,299.52593994140625,298.7087097167969,287.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269586267881,3.739219422982387e-08,0.0012695488985627,-0.0965911000967025,0.0,0.0,0.0,-0.0233495384454727,60.0,19.234060287475582,0.0,-1.098966606605245e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0001191552873933,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0001254763046745,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.267639688914642e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,0.0001254762755706,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0005952044739387,286.5264587402344,294.1499938964844,298.7142944335937,296.0210876464844,299.52593994140625,298.7087097167969,287.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269586267881,3.739219422982387e-08,0.0012695488985627,-0.0965911000967025,0.0,0.0,0.0,-0.0233495384454727,60.0,19.234060287475582,0.0,-1.098966606605245e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,0.0001192599665955,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0001255865354323,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.275781485484912e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0001255865208804,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,0.0005957274115644,286.53338623046875,294.1499938964844,298.7198486328125,296.0323181152344,299.5169677734375,298.7139892578125,287.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707012938335,3.752264987610943e-08,0.0012706638080999,-0.0969282910227775,0.0,0.0,0.0,-0.023414209485054,60.0,19.25946807861328,0.0,-1.1008982880866824e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,0.0001193624630104,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,0.0001256944669876,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.283753024647012e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.0001256944524357,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,0.0005962394061498,286.54034423828125,294.1499938964844,298.72564697265625,296.0438842773437,299.5081787109375,298.719482421875,287.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717932695522,3.765038414371703e-08,0.0012717556674033,-0.097258411347866,0.0,0.0,0.0,-0.0234775301069021,60.0,19.28577423095703,0.0,-1.1027912449890209e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001195603181258,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,0.0001259028213098,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,9.29914167500101e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,0.000125902792206,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,0.0005972277140244,286.5543212890625,294.1499938964844,298.7376403808594,296.06793212890625,299.4909973144531,298.73095703125,288.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739016674458,3.7896960236594175e-08,0.0012738637160509,-0.0978955999016761,0.0,0.0,0.0,-0.0235997661948204,60.0,19.34015846252441,0.0,-1.1064499716439968e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001195603181258,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,0.0001259028213098,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,9.29914167500101e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,0.000125902792206,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,0.0005972277140244,286.5543212890625,294.1499938964844,298.7376403808594,296.06793212890625,299.4909973144531,298.73095703125,288.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739016674458,3.7896960236594175e-08,0.0012738637160509,-0.0978955999016761,0.0,0.0,0.0,-0.0235997661948204,60.0,19.34015846252441,0.0,-1.1064499716439968e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0001197441524709,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,0.0001260964054381,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.313439659308642e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,0.0001260963763343,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.000598145998083,286.568359375,294.1499938964844,298.75,296.0929260253906,299.4744567871094,298.7430114746094,288.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758601224049,3.8126056978171625e-08,0.0012758220545947,-0.0984875038266182,0.0,0.0,0.0,-0.0237133372575044,60.0,19.396791458129883,0.0,-1.1098548213794857e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0001197441524709,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,0.0001260964054381,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.313439659308642e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,0.0001260963763343,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.000598145998083,286.568359375,294.1499938964844,298.75,296.0929260253906,299.4744567871094,298.7430114746094,288.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758601224049,3.8126056978171625e-08,0.0012758220545947,-0.0984875038266182,0.0,0.0,0.0,-0.0237133372575044,60.0,19.396791458129883,0.0,-1.1098548213794857e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,0.0001199128091684,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,0.0001262740115635,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,9.326557483291252e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0001262739824596,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.0005989884957671,286.5824584960937,294.1499938964844,298.7623596191406,296.1185302734375,299.4585266113281,298.7552795410156,288.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776571093127,3.8336242624836814e-08,0.0012776188086718,-0.099030464887619,0.0,0.0,0.0,-0.0238175317645072,60.0,19.45456886291504,0.0,-1.1129831278822166e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,0.0001199128091684,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,0.0001262740115635,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,9.326557483291252e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0001262739824596,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.0005989884957671,286.5824584960937,294.1499938964844,298.7623596191406,296.1185302734375,299.4585266113281,298.7552795410156,288.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776571093127,3.8336242624836814e-08,0.0012776188086718,-0.099030464887619,0.0,0.0,0.0,-0.0238175317645072,60.0,19.45456886291504,0.0,-1.1129831278822166e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001200635088025,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,0.000126432700199,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,9.338278323411942e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,0.0001264326856471,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,0.0005997412954457,286.5965881347656,294.1499938964844,298.7743530273437,296.1444396972656,299.44317626953125,298.7674560546875,288.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792627094313,3.8524053280752923e-08,0.0012792241759598,-0.0995155498385429,0.0,0.0,0.0,-0.0239106360822916,60.0,19.512285232543945,0.0,-1.1157821688811965e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001200635088025,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,0.000126432700199,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,9.338278323411942e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,0.0001264326856471,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,0.0005997412954457,286.5965881347656,294.1499938964844,298.7743530273437,296.1444396972656,299.44317626953125,298.7674560546875,288.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792627094313,3.8524053280752923e-08,0.0012792241759598,-0.0995155498385429,0.0,0.0,0.0,-0.0239106360822916,60.0,19.512285232543945,0.0,-1.1157821688811965e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,0.0001201304767164,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,0.0001265032187802,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,9.343487181467935e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0001265032042283,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0006000758148729,286.60369873046875,294.1499938964844,298.7801513671875,296.1574401855469,299.4356384277344,298.7734069824219,288.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799762189388,3.8607510077781626e-08,0.0012799375690519,-0.0997310876846313,0.0,0.0,0.0,-0.0239520072937011,60.0,19.54061317443848,0.0,-1.1170271108085217e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0001201918057631,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,0.00012656780018,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,9.348256571684031e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001265677856281,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,0.0006003821617923,286.6107788085937,294.1499938964844,298.78570556640625,296.1703796386719,299.4282531738281,298.7791748046875,288.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806296581402,3.868393960715366e-08,0.0012805910082533,-0.0999284535646438,0.0,0.0,0.0,-0.0239898953586816,60.0,19.568492889404297,0.0,-1.1181677450622376e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,0.0001202966814162,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001266782492166,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,9.356413647765294e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0001266782201128,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,0.0006009060889482,286.6250305175781,294.1499938964844,298.79608154296875,296.196044921875,299.41387939453125,298.7901306152344,288.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817470123991,3.8814636837969374e-08,0.0012817081296816,-0.1002659425139427,0.0,0.0,0.0,-0.0240546856075525,60.0,19.62236785888672,0.0,-1.1201197480659177e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
