time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717880,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,0.0001202966814162,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001266782492166,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,9.356413647765294e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0001266782201128,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,0.0006009060889482,286.6250305175781,294.1499938964844,298.79608154296875,296.196044921875,299.41387939453125,298.7901306152344,288.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817470123991,3.8814636837969374e-08,0.0012817081296816,-0.1002659425139427,0.0,0.0,0.0,-0.0240546856075525,60.0,19.62236785888672,0.0,-1.1201197480659177e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001203745268867,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,0.0001267602201551,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.362467972096056e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001267601910512,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0006012949161231,286.63934326171875,294.1499938964844,298.8051147460937,296.2210998535156,299.4000244140625,298.7999267578125,288.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825763551518,3.8911636579541664e-08,0.001282537356019,-0.1005163937807083,0.0,0.0,0.0,-0.024102771654725,60.0,19.67255210876465,0.0,-1.121569610518236e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001203745268867,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,0.0001267602201551,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.362467972096056e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001267601910512,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0006012949161231,286.63934326171875,294.1499938964844,298.8051147460937,296.2210998535156,299.4000244140625,298.7999267578125,288.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825763551518,3.8911636579541664e-08,0.001282537356019,-0.1005163937807083,0.0,0.0,0.0,-0.024102771654725,60.0,19.67255210876465,0.0,-1.121569610518236e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0001204228901769,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,0.0001268111518584,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.36623036977835e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0001268111227545,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,0.0006015365361236,286.6536560058594,294.1499938964844,298.8125,296.2452697753906,299.3866882324219,298.8081970214844,288.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830916093662,3.897190481438884e-08,0.0012830527266487,-0.1006720066070556,0.0,0.0,0.0,-0.0241326503455638,60.0,19.717750549316406,0.0,-1.1224708629242741e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0001204228901769,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,0.0001268111518584,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.36623036977835e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0001268111227545,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,0.0006015365361236,286.6536560058594,294.1499938964844,298.8125,296.2452697753906,299.3866882324219,298.8081970214844,288.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830916093662,3.897190481438884e-08,0.0012830527266487,-0.1006720066070556,0.0,0.0,0.0,-0.0241326503455638,60.0,19.717750549316406,0.0,-1.1224708629242741e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001204391010105,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,0.000126828206703,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.367490565637128e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,0.0001268281921511,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,0.0006016175029799,286.6680603027344,294.1499938964844,298.8179016113281,296.2682189941406,299.373779296875,298.814697265625,288.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832642532885,3.899208422808442e-08,0.0012832252541556,-0.1007241010665893,0.0,0.0,0.0,-0.0241426527500152,60.0,19.75667953491211,0.0,-1.122772701478425e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001204391010105,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,0.000126828206703,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.367490565637128e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,0.0001268281921511,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,0.0006016175029799,286.6680603027344,294.1499938964844,298.8179016113281,296.2682189941406,299.373779296875,298.814697265625,288.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832642532885,3.899208422808442e-08,0.0012832252541556,-0.1007241010665893,0.0,0.0,0.0,-0.0241426527500152,60.0,19.75667953491211,0.0,-1.122772701478425e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.00012043370225,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,0.0001268225314561,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,9.367070742882788e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,0.0001268225169042,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0006015905528329,286.6752624511719,294.1499938964844,298.8197631835937,296.2791442871094,299.36749267578125,298.81707763671875,288.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832067441195,3.8985355388376774e-08,0.001283167861402,-0.1007067337632179,0.0,0.0,0.0,-0.0241393186151981,60.0,19.77322196960449,0.0,-1.1226720886270416e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,0.000120419957966,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,0.0001268080668523,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,9.366001904709265e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0001268080377485,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0006015219260007,286.6824645996094,294.1499938964844,298.82098388671875,296.2896728515625,299.3612670898437,298.8189392089844,288.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830604100599,3.896821709759024e-08,0.0012830214109271,-0.1006624773144722,0.0,0.0,0.0,-0.0241308230906724,60.0,19.78781509399414,0.0,-1.1224157248079793e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,0.0001203630163217,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0001267480984097,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,9.361573029309513e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458984375,0.0,0.0,0.0001267480838578,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.0006012375233694,286.6968994140625,294.1499938964844,298.8214416503906,296.3092956542969,299.3490905761719,298.8207397460937,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824536534026,3.889723387828781e-08,0.0012824147706851,-0.100479207932949,0.0,0.0,0.0,-0.0240956339985132,60.0,19.81023406982422,0.0,-1.1213542450150273e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,0.0001203630163217,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0001267480984097,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,9.361573029309513e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458984375,0.0,0.0,0.0001267480838578,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.0006012375233694,286.6968994140625,294.1499938964844,298.8214416503906,296.3092956542969,299.3490905761719,298.8207397460937,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824536534026,3.889723387828781e-08,0.0012824147706851,-0.100479207932949,0.0,0.0,0.0,-0.0240956339985132,60.0,19.81023406982422,0.0,-1.1213542450150273e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0001202662824653,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001266462350031,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,9.354048961540684e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0001266462058993,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0006007542833685,286.7113647460937,294.1499938964844,298.81890869140625,296.3267822265625,299.3371887207031,298.8197326660156,288.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814231449738,3.8776651223315646e-08,0.0012813843786716,-0.1001678630709648,0.0,0.0,0.0,-0.0240358598530292,60.0,19.82246971130371,0.0,-1.1195523086371396e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0001202662824653,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001266462350031,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,9.354048961540684e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0001266462058993,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0006007542833685,286.7113647460937,294.1499938964844,298.81890869140625,296.3267822265625,299.3371887207031,298.8197326660156,288.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814231449738,3.8776651223315646e-08,0.0012813843786716,-0.1001678630709648,0.0,0.0,0.0,-0.0240358598530292,60.0,19.82246971130371,0.0,-1.1195523086371396e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0001201256382046,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,0.0001264981256099,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,9.34311028686352e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0001264980965061,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,0.000600051775109,286.725830078125,294.1499938964844,298.81304931640625,296.3418273925781,299.325439453125,298.8155822753906,288.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799245305359,3.860134256683524e-08,0.001279885880649,-0.0997151508927345,0.0,0.0,0.0,-0.0239489544183015,60.0,19.823291778564453,0.0,-1.1169350955242409e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0001201256382046,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,0.0001264981256099,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,9.34311028686352e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0001264980965061,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,0.000600051775109,286.725830078125,294.1499938964844,298.81304931640625,296.3418273925781,299.325439453125,298.8155822753906,288.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799245305359,3.860134256683524e-08,0.001279885880649,-0.0997151508927345,0.0,0.0,0.0,-0.0239489544183015,60.0,19.823291778564453,0.0,-1.1169350955242409e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,0.0001199428443214,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,0.0001263056328753,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,9.328893065685406e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0001263056183233,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0005991386715322,286.74029541015625,294.1499938964844,298.8035888671875,296.3541259765625,299.3137512207031,298.8080749511719,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277977018617,3.837350703861375e-08,0.0012779386015608,-0.09912671148777,0.0,0.0,0.0,-0.0238360129296779,60.0,19.811792373657227,0.0,-1.1135382038673924e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,0.0001199428443214,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,0.0001263056328753,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,9.328893065685406e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0001263056183233,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0005991386715322,286.74029541015625,294.1499938964844,298.8035888671875,296.3541259765625,299.3137512207031,298.8080749511719,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277977018617,3.837350703861375e-08,0.0012779386015608,-0.09912671148777,0.0,0.0,0.0,-0.0238360129296779,60.0,19.811792373657227,0.0,-1.1135382038673924e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001198279715026,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.000126184662804,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,9.319958189735188e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.000126184648252,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,0.0005985648604109,286.74755859375,294.1499938964844,298.79736328125,296.359130859375,299.30792236328125,298.802490234375,288.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767524458467,3.823032912464441e-08,0.0012767142616212,-0.0987568721175193,0.0,0.0,0.0,-0.0237650331109762,60.0,19.79926300048828,0.0,-1.1114062203887445e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,0.0001197056189994,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.0001260558201465,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,9.310441237175836e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,0.0001260557910427,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,0.0005979536799713,286.7547912597656,294.1499938964844,298.7901306152344,296.36334228515625,299.3020935058594,298.79620361328125,288.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754489434882,3.8077821784554544e-08,0.001275410875678,-0.098362885415554,0.0,0.0,0.0,-0.023689430207014,60.0,19.78441619873047,0.0,-1.1091375284877358e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.000119421929412,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001257570838788,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.288376895710826e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.000125757054775,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0005965366144664,286.7692565917969,294.1499938964844,298.7723693847656,296.36920166015625,299.290283203125,298.7807006835937,288.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724281987175,3.77242415083856e-08,0.0012723904801532,-0.097449280321598,0.0,0.0,0.0,-0.0235141608864069,60.0,19.743385314941406,0.0,-1.1038864755619217e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.000119421929412,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001257570838788,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.288376895710826e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.000125757054775,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0005965366144664,286.7692565917969,294.1499938964844,298.7723693847656,296.36920166015625,299.290283203125,298.7807006835937,288.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724281987175,3.77242415083856e-08,0.0012723904801532,-0.097449280321598,0.0,0.0,0.0,-0.0235141608864069,60.0,19.743385314941406,0.0,-1.1038864755619217e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001190841721836,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,0.0001254014059668,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,9.262107050744817e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001254013914149,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,0.0005948494654148,286.78369140625,294.1499938964844,298.75,296.3713684082031,299.2782592773437,298.7604675292969,288.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688295682892,3.730328046458453e-08,0.0012687923153862,-0.096361257135868,0.0,0.0,0.0,-0.0233054794371128,60.0,19.68561553955078,0.0,-1.0976510367299853e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001190841721836,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,0.0001254014059668,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,9.262107050744817e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001254013914149,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,0.0005948494654148,286.78369140625,294.1499938964844,298.75,296.3713684082031,299.2782592773437,298.7604675292969,288.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688295682892,3.730328046458453e-08,0.0012687923153862,-0.096361257135868,0.0,0.0,0.0,-0.0233054794371128,60.0,19.68561553955078,0.0,-1.0976510367299853e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001186887529911,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001249850029125,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63409423828125,0.0,0.0,9.231351577909665e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,0.0001249849883606,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,0.0005928742466494,286.798095703125,294.1499938964844,298.7201232910156,296.3678283691406,299.26580810546875,298.73388671875,288.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646167306229,3.681044447034765e-08,0.0012645799433812,-0.0950870588421821,0.0,0.0,0.0,-0.023061167448759,60.0,19.60765838623047,0.0,-1.090373373813236e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001186887529911,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001249850029125,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63409423828125,0.0,0.0,9.231351577909665e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,0.0001249849883606,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,0.0005928742466494,286.798095703125,294.1499938964844,298.7201232910156,296.3678283691406,299.26580810546875,298.73388671875,288.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646167306229,3.681044447034765e-08,0.0012645799433812,-0.0950870588421821,0.0,0.0,0.0,-0.023061167448759,60.0,19.60765838623047,0.0,-1.090373373813236e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.0001182351406896,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001245073362952,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,9.196070459438488e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,0.0001245073071913,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,0.000590608397033,286.8125,294.1499938964844,298.6805725097656,296.35711669921875,299.25274658203125,298.6988525390625,288.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597838649526,3.6245086931785415e-08,0.0012597476597875,-0.0936248004436492,0.0,0.0,0.0,-0.0227809064090251,60.0,19.50569534301757,0.0,-1.0820545526257774e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.0001182351406896,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001245073362952,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,9.196070459438488e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,0.0001245073071913,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,0.000590608397033,286.8125,294.1499938964844,298.6805725097656,296.35711669921875,299.25274658203125,298.6988525390625,288.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597838649526,3.6245086931785415e-08,0.0012597476597875,-0.0936248004436492,0.0,0.0,0.0,-0.0227809064090251,60.0,19.50569534301757,0.0,-1.0820545526257774e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,0.0001179975806735,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0001242571743205,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,9.17759389267303e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,0.0001242571597686,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.653564453125,0.0,0.0,0.0005894217756576,286.8196716308594,294.1499938964844,298.6573791503906,296.3492431640625,299.2461242675781,298.6795654296875,288.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572524137794,3.594901798464889e-08,0.001257216441445,-0.0928588062524795,0.0,0.0,0.0,-0.022634133696556,60.0,19.449987411499023,0.0,-1.0777107917192553e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598205566406,0.0,0.0,0.0001177297745016,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,0.0001239751582033,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,9.156764281215146e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,0.0001239751436514,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598815917969,0.0,0.0,0.0005880839889869,286.8268127441406,294.1499938964844,298.63201904296875,296.3397521972656,299.23907470703125,298.6560974121094,288.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543961638584,3.561524408723926e-08,0.0012543605407699,-0.0919950604438781,0.0,0.0,0.0,-0.0224686581641435,60.0,19.38216590881348,0.0,-1.0728243182711594e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0001171600961242,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,0.0001233752554981,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,9.112455882132052e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,0.0001233752409461,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0005852383328601,286.8410949707031,294.1499938964844,298.5751647949219,296.31622314453125,299.2242736816406,298.6044006347656,288.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248330110684,3.4905252022099376e-08,0.0012482953025028,-0.0901570841670036,0.0,0.0,0.0,-0.0221167150884866,60.0,19.232318878173828,0.0,-1.0624667368119844e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0001171600961242,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,0.0001233752554981,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,9.112455882132052e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,0.0001233752409461,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0005852383328601,286.8410949707031,294.1499938964844,298.5751647949219,296.31622314453125,299.2242736816406,298.6044006347656,288.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248330110684,3.4905252022099376e-08,0.0012482953025028,-0.0901570841670036,0.0,0.0,0.0,-0.0221167150884866,60.0,19.232318878173828,0.0,-1.0624667368119844e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,0.0001165302455774,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001227119937539,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,9.063467587111518e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0001227119792019,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68511962890625,0.0,0.0,0.0005820921505801,286.8553161621094,294.1499938964844,298.5107421875,296.2870178222656,299.2084045410156,298.5451965332031,288.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416201643645,3.4120276382054726e-08,0.0012415859382599,-0.0881239548325538,0.0,0.0,0.0,-0.0217275824397802,60.0,19.05960464477539,0.0,-1.0510736814239865e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,0.0001165302455774,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001227119937539,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,9.063467587111518e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0001227119792019,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68511962890625,0.0,0.0,0.0005820921505801,286.8553161621094,294.1499938964844,298.5107421875,296.2870178222656,299.2084045410156,298.5451965332031,288.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416201643645,3.4120276382054726e-08,0.0012415859382599,-0.0881239548325538,0.0,0.0,0.0,-0.0217275824397802,60.0,19.05960464477539,0.0,-1.0510736814239865e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001158323211711,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,0.0001219770419993,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,9.00918385013938e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0001219770274474,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0005786058609373,286.86944580078125,294.1499938964844,298.4393615722656,296.25262451171875,299.1913452148437,298.4793395996094,288.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341844849288,3.3250465492074e-08,0.0012341511901468,-0.0858698710799217,0.0,0.0,0.0,-0.0212963949888944,60.0,18.86508560180664,0.0,-1.038520949236954e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001158323211711,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,0.0001219770419993,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,9.00918385013938e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0001219770274474,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0005786058609373,286.86944580078125,294.1499938964844,298.4393615722656,296.25262451171875,299.1913452148437,298.4793395996094,288.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341844849288,3.3250465492074e-08,0.0012341511901468,-0.0858698710799217,0.0,0.0,0.0,-0.0212963949888944,60.0,18.86508560180664,0.0,-1.038520949236954e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,0.0001150215393863,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,0.000121123252029,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,8.946123125497252e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001211232302011,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.0005745558300986,286.88348388671875,294.1499938964844,298.3617858886719,296.21356201171875,299.1730651855469,298.4073486328125,288.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255455367267,3.2240023983831634e-08,0.0012255132896825,-0.0832497328519821,0.0,0.0,0.0,-0.0207954868674278,60.0,18.64554977416992,0.0,-1.0240331960176265e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,0.0001150215393863,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,0.000121123252029,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,8.946123125497252e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001211232302011,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.0005745558300986,286.88348388671875,294.1499938964844,298.3617858886719,296.21356201171875,299.1730651855469,298.4073486328125,288.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255455367267,3.2240023983831634e-08,0.0012255132896825,-0.0832497328519821,0.0,0.0,0.0,-0.0207954868674278,60.0,18.64554977416992,0.0,-1.0240331960176265e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001145778951467,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,0.0001206560700666,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,8.911617624107748e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,0.0001206560555147,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0005723397480323,286.8904724121094,294.1499938964844,298.32086181640625,296.1924133300781,299.1634826660156,298.36968994140625,288.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208281550556,3.16871506811367e-08,0.0012207963736727,-0.0818153768777847,0.0,0.0,0.0,-0.0205214563757181,60.0,18.52535820007324,0.0,-1.016148942767359e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0001140459717134,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0001200959377456,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,8.87024580151774e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.0001200959159177,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.000569682684727,286.8973999023437,294.1499938964844,298.2786560058594,296.1703186035156,299.1535339355469,298.3306884765625,288.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151618720963,3.102425694123667e-08,0.0012151309056207,-0.0800949484109878,0.0,0.0,0.0,-0.0201928447932004,60.0,18.394454956054688,0.0,-1.0067359568211033e-07,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
