time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720220,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,0.0001126443748944,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001186199879157,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,8.761233038967475e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0001186199733638,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,0.0005626814672723,286.9111022949219,294.1499938964844,298.1907043457031,296.1233825683594,299.1325988769531,298.2489929199219,288.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002278817817,2.927757947190912e-08,0.0012001985451206,-0.0755584686994552,0.0,0.0,0.0,-0.0193269588053226,60.0,18.09117889404297,0.0,-9.821428648137953e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,0.0001126443748944,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001186199879157,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,8.761233038967475e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0001186199733638,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,0.0005626814672723,286.9111022949219,294.1499938964844,298.1907043457031,296.1233825683594,299.1325988769531,298.2489929199219,288.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002278817817,2.927757947190912e-08,0.0012001985451206,-0.0755584686994552,0.0,0.0,0.0,-0.0193269588053226,60.0,18.09117889404297,0.0,-9.821428648137953e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,0.0001109866279875,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,0.0001168742965091,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,8.632296521682292e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0001168742819572,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0005544006708078,286.9246826171875,294.1499938964844,298.0985717773437,296.0732421875,299.1109619140625,298.1651611328125,288.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825629044324,2.7211727982034972e-08,0.0011825357796624,-0.0701871588826179,0.0,0.0,0.0,-0.0183028373867273,60.0,17.75475311279297,0.0,-9.534477385386708e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,0.0001109866279875,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,0.0001168742965091,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,8.632296521682292e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0001168742819572,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0005544006708078,286.9246826171875,294.1499938964844,298.0985717773437,296.0732421875,299.1109619140625,298.1651611328125,288.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825629044324,2.7211727982034972e-08,0.0011825357796624,-0.0701871588826179,0.0,0.0,0.0,-0.0183028373867273,60.0,17.75475311279297,0.0,-9.534477385386708e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001089567376766,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,0.0001147367220255,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,8.474416245007887e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,0.0001147367074736,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.0005442609544843,286.9378967285156,294.1499938964844,298.0030212402344,296.0204772949219,299.08770751953125,298.07891845703125,288.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609378270804,2.468220827722689e-08,0.0011609131470322,-0.0636022314429283,0.0,0.0,0.0,-0.0170488804578781,60.0,17.361709594726562,0.0,-9.188904215307049e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001089567376766,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,0.0001147367220255,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,8.474416245007887e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,0.0001147367074736,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.0005442609544843,286.9378967285156,294.1499938964844,298.0030212402344,296.0204772949219,299.08770751953125,298.07891845703125,288.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609378270804,2.468220827722689e-08,0.0011609131470322,-0.0636022314429283,0.0,0.0,0.0,-0.0170488804578781,60.0,17.361709594726562,0.0,-9.188904215307049e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001068495475919,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0001125177441281,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,8.310523844556883e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0001125177295762,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,0.000533735146746,286.9508972167969,294.1499938964844,297.9046936035156,295.9655456542969,299.06353759765625,297.9919128417969,288.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384827084839,2.2056433124362232e-08,0.0011384607059881,-0.0567581616342067,0.0,0.0,0.0,-0.015747170895338,60.0,16.9493465423584,0.0,-8.83691910757989e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001068495475919,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0001125177441281,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,8.310523844556883e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0001125177295762,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,0.000533735146746,286.9508972167969,294.1499938964844,297.9046936035156,295.9655456542969,299.06353759765625,297.9919128417969,288.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384827084839,2.2056433124362232e-08,0.0011384607059881,-0.0567581616342067,0.0,0.0,0.0,-0.015747170895338,60.0,16.9493465423584,0.0,-8.83691910757989e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7761535644531,0.0,0.0,0.0001057619374478,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77587890625,0.0,0.0,0.00011137243564,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,8.225931378547102e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.0,0.0001113724210881,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,0.000528302276507,286.9573669433594,294.1499938964844,297.8547058105469,295.9374084472656,299.0514221191406,297.9485778808594,288.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268894886597,2.070118299002388e-08,0.0011268687667325,-0.0532225929200649,0.0,0.0,0.0,-0.0150752998888492,60.0,16.740598678588867,0.0,-8.657934102984657e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0001046992256306,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,0.0001102533569792,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,8.143276500049978e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,0.0001102533424273,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,0.000522993854247,286.9638061523437,294.1499938964844,297.80426025390625,295.9089660644531,299.0390930175781,297.90509033203125,288.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155657703056,1.9376994231379285e-08,0.0011155464453622,-0.049766156822443,0.0,0.0,0.0,-0.0144188459962606,60.0,16.52771759033203,0.0,-8.484816049758592e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0001027623802656,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,0.0001082137605408,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,7.99263289081864e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001082137459889,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0005133189260959,286.9764709472656,294.1499938964844,297.7024841308594,295.8512878417969,299.0134582519531,297.81817626953125,288.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949270799756,1.6963626947585908e-08,0.0010949100833386,-0.0434622913599014,0.0,0.0,0.0,-0.0132224364206194,60.0,16.109376907348633,0.0,-8.17379586237621e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0001027623802656,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,0.0001082137605408,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,7.99263289081864e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001082137459889,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0005133189260959,286.9764709472656,294.1499938964844,297.7024841308594,295.8512878417969,299.0134582519531,297.81817626953125,288.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949270799756,1.6963626947585908e-08,0.0010949100833386,-0.0434622913599014,0.0,0.0,0.0,-0.0132224364206194,60.0,16.109376907348633,0.0,-8.17379586237621e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044738769531,0.0,0.0,0.0001011613712762,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0001065278192982,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,7.86810924182646e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.0001065278047462,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.0005053215427324,286.9889221191406,294.1499938964844,297.6000061035156,295.7929992675781,298.98651123046875,297.7320861816406,288.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778686264529,1.4968772887868912e-08,0.0010778537252917,-0.0382477305829525,0.0,0.0,0.0,-0.0122335087507963,60.0,15.723297119140623,0.0,-7.921088496232187e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044738769531,0.0,0.0,0.0001011613712762,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0001065278192982,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,7.86810924182646e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.0001065278047462,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.0005053215427324,286.9889221191406,294.1499938964844,297.6000061035156,295.7929992675781,298.98651123046875,297.7320861816406,288.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778686264529,1.4968772887868912e-08,0.0010778537252917,-0.0382477305829525,0.0,0.0,0.0,-0.0122335087507963,60.0,15.723297119140623,0.0,-7.921088496232187e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,9.98081304715015e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,0.0001051027938956,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,7.762857421766967e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,0.0001051027793437,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,0.0004985618870705,287.0011901855469,294.1499938964844,297.4975280761719,295.73468017578125,298.9584350585937,297.64654541015625,288.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634517529979,1.3282674515835424e-08,0.0010634383652359,-0.0338378474116325,0.0,0.0,0.0,-0.0113976495340466,60.0,15.368160247802734,0.0,-7.710584526421371e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,9.98081304715015e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,0.0001051027938956,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,7.762857421766967e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,0.0001051027793437,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,0.0004985618870705,287.0011901855469,294.1499938964844,297.4975280761719,295.73468017578125,298.9584350585937,297.64654541015625,288.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634517529979,1.3282674515835424e-08,0.0010634383652359,-0.0338378474116325,0.0,0.0,0.0,-0.0113976495340466,60.0,15.368160247802734,0.0,-7.710584526421371e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,9.876364492811264e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,0.000104002894659,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,7.681619899813086e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,0.0001040028873831,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,0.0004933444433845,287.01336669921875,294.1499938964844,297.3957214355469,295.6768493652344,298.9293212890625,297.56121826171875,288.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523204691708,1.198128707358137e-08,0.0010523084783926,-0.0304328091442585,0.0,0.0,0.0,-0.01075248606503,60.0,15.048105239868164,0.0,-7.550047342874677e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,9.876364492811264e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,0.000104002894659,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,7.681619899813086e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,0.0001040028873831,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,0.0004933444433845,287.01336669921875,294.1499938964844,297.3957214355469,295.6768493652344,298.9293212890625,297.56121826171875,288.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523204691708,1.198128707358137e-08,0.0010523084783926,-0.0304328091442585,0.0,0.0,0.0,-0.01075248606503,60.0,15.048105239868164,0.0,-7.550047342874677e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,9.832796058617532e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.0001035441018757,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316650390625,0.0,0.0,7.647732854820788e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.0,0.0,0.0001035440873238,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,0.0004911681171506,287.0194091796875,294.1499938964844,297.3453063964844,295.64825439453125,298.9143981933594,297.51837158203125,288.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476785246282,1.1438446634315369e-08,0.0010476671159267,-0.0290121715515851,0.0,0.0,0.0,-0.0104833794757723,60.0,14.899730682373049,0.0,-7.483581754286206e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,9.79662363533862e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,0.0001031631909427,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,7.619598909514025e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0001031631763908,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,0.0004893612349405,287.02545166015625,294.1499938964844,297.2953186035156,295.6199951171875,298.8992614746094,297.4755859375,288.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438216850161,1.0987760923342194e-08,0.0010438106255605,-0.0278325770050287,0.0,0.0,0.0,-0.0102599412202835,60.0,14.758992195129396,0.0,-7.428622694760635e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,9.7441348771099e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,0.0001026104582706,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480224609375,0.0,0.0,7.578774238936603e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0001026104437187,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0004867392999585,287.0374755859375,294.1499938964844,297.1969909667969,295.56475830078125,298.8678894042969,297.3900146484375,288.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382268810644,1.0333786271132794e-08,0.0010382165201008,-0.0261207018047571,0.0,0.0,0.0,-0.0099357282742857,60.0,14.511701583862305,0.0,-7.349233754894159e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,9.7441348771099e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,0.0001026104582706,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480224609375,0.0,0.0,7.578774238936603e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0001026104437187,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0004867392999585,287.0374755859375,294.1499938964844,297.1969909667969,295.56475830078125,298.8678894042969,297.3900146484375,288.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382268810644,1.0333786271132794e-08,0.0010382165201008,-0.0261207018047571,0.0,0.0,0.0,-0.0099357282742857,60.0,14.511701583862305,0.0,-7.349233754894159e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85919189453125,0.0,0.0,9.703276737127452e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0001021801945171,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,7.546995766460896e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001021801872411,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0004846983647439,287.04949951171875,294.1499938964844,297.1014099121094,295.5115966796875,298.83551025390625,297.3045959472656,288.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033873995766,9.824722368989567e-09,0.0010338641004636,-0.0247879959642887,0.0,0.0,0.0,-0.009683365933597,60.0,14.29021453857422,0.0,-7.287730596772235e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85919189453125,0.0,0.0,9.703276737127452e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0001021801945171,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,7.546995766460896e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001021801872411,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0004846983647439,287.04949951171875,294.1499938964844,297.1014099121094,295.5115966796875,298.83551025390625,297.3045959472656,288.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033873995766,9.824722368989567e-09,0.0010338641004636,-0.0247879959642887,0.0,0.0,0.0,-0.009683365933597,60.0,14.29021453857422,0.0,-7.287730596772235e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,9.67276719165966e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,0.0001018589173327,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,7.523265958297998e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.0001018589100567,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,0.0004831743717659,287.0614624023437,294.1499938964844,297.0093078613281,295.46112060546875,298.8021545410156,297.22003173828125,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306221665814,9.444603321639988e-09,0.0010306127369403,-0.0237927734851837,0.0,0.0,0.0,-0.0094949193298816,60.0,14.090606689453123,0.0,-7.24197448676023e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,9.67276719165966e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,0.0001018589173327,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,7.523265958297998e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.0001018589100567,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,0.0004831743717659,287.0614624023437,294.1499938964844,297.0093078613281,295.46112060546875,298.8021545410156,297.22003173828125,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306221665814,9.444603321639988e-09,0.0010306127369403,-0.0237927734851837,0.0,0.0,0.0,-0.0094949193298816,60.0,14.090606689453123,0.0,-7.24197448676023e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,9.64938517427072e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.000101612698927,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,7.505079702241346e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808288574219,0.0,0.0,0.0001016126843751,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.0004820064059458,287.07342529296875,294.1499938964844,296.9213562011719,295.4138488769531,298.7679138183594,297.13671875,288.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130413033,9.153284352692026e-09,0.0010281213326379,-0.0230299998074769,0.0,0.0,0.0,-0.0093504982069134,60.0,13.909857749938965,0.0,-7.20700441547706e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,9.64938517427072e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.000101612698927,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,7.505079702241346e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808288574219,0.0,0.0,0.0001016126843751,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.0004820064059458,287.07342529296875,294.1499938964844,296.9213562011719,295.4138488769531,298.7679138183594,297.13671875,288.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130413033,9.153284352692026e-09,0.0010281213326379,-0.0230299998074769,0.0,0.0,0.0,-0.0093504982069134,60.0,13.909857749938965,0.0,-7.20700441547706e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88629150390625,0.0,0.0,9.638514165999368e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,0.0001014982190099,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,7.496625039493665e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.000101498204458,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0004814633575733,287.07940673828125,294.1499938964844,296.879150390625,295.3916015625,298.75067138671875,297.09521484375,288.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269720805808,9.017841584579855e-09,0.0010269630001857,-0.0226753521710634,0.0,0.0,0.0,-0.0092833526432514,60.0,13.82179069519043,0.0,-7.190774908849562e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917236328125,0.0,0.0,9.63071215664968e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,0.0001014160588965,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,7.490556890843436e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,0.0001014160516206,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.0,0.0004810736572835,287.0853576660156,294.1499938964844,296.8382263183594,295.370361328125,298.733154296875,297.0542907714844,288.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026141224429,8.920636673792615e-09,0.0010261323768645,-0.022420821711421,0.0,0.0,0.0,-0.0092351669445633,60.0,13.740798950195312,0.0,-7.17913835046602e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,9.618783951736988e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0001012904540402,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,7.481279317289591e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90252685546875,0.0,0.0,0.0001012904394883,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0004804778145626,287.0973205566406,294.1499938964844,296.7606201171875,295.33123779296875,298.69757080078125,296.9750061035156,288.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248686885461,8.772023107894711e-09,0.0010248599573969,-0.022031670436263,0.0,0.0,0.0,-0.0091614844277501,60.0,13.593879699707031,0.0,-7.161366255559187e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,9.618783951736988e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0001012904540402,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,7.481279317289591e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90252685546875,0.0,0.0,0.0001012904394883,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0004804778145626,287.0973205566406,294.1499938964844,296.7606201171875,295.33123779296875,298.69757080078125,296.9750061035156,288.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248686885461,8.772023107894711e-09,0.0010248599573969,-0.022031670436263,0.0,0.0,0.0,-0.0091614844277501,60.0,13.593879699707031,0.0,-7.161366255559187e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,9.610869165044278e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,0.0001012071079458,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,7.47512312955223e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,0.0001012070933938,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,0.0004800824681296,287.1092529296875,294.1499938964844,296.68927001953125,295.2969970703125,298.66131591796875,296.8991394042969,288.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673413098847504e-09,0.0010240166448056,-0.02177345007658,0.0,0.0,0.0,-0.0091125993058085,60.0,13.46421718597412,0.0,-7.14958616754302e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,9.610869165044278e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,0.0001012071079458,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,7.47512312955223e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,0.0001012070933938,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,0.0004800824681296,287.1092529296875,294.1499938964844,296.68927001953125,295.2969970703125,298.66131591796875,296.8991394042969,288.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673413098847504e-09,0.0010240166448056,-0.02177345007658,0.0,0.0,0.0,-0.0091125993058085,60.0,13.46421718597412,0.0,-7.14958616754302e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9243469238281,0.0,0.0,9.606076491763817e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0001011566346278,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,7.471395656466484e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,0.0001011566273518,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,0.0004798430600203,287.1211853027344,294.1499938964844,296.62481689453125,295.2682800292969,298.6246337890625,296.826904296875,288.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613702640047904e-09,0.0010235060472041,-0.0216170884668827,0.0,0.0,0.0,-0.0090829981490969,60.0,13.349677085876465,0.0,-7.14245729227514e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9243469238281,0.0,0.0,9.606076491763817e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0001011566346278,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,7.471395656466484e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,0.0001011566273518,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,0.0004798430600203,287.1211853027344,294.1499938964844,296.62481689453125,295.2682800292969,298.6246337890625,296.826904296875,288.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613702640047904e-09,0.0010235060472041,-0.0216170884668827,0.0,0.0,0.0,-0.0090829981490969,60.0,13.349677085876465,0.0,-7.14245729227514e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,9.603915532352404e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,0.0001011338827083,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,7.469714910257608e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0001011338681564,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,0.0004797351139131,287.1331481933594,294.1499938964844,296.5679626464844,295.2455749511719,298.5876770019531,296.75897216796875,288.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586781063968374e-09,0.0010232756612822,-0.0215465910732746,0.0,0.0,0.0,-0.0090696513652801,60.0,13.250079154968262,0.0,-7.139244218024032e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,9.603915532352404e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,0.0001011338827083,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,7.469714910257608e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0001011338681564,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,0.0004797351139131,287.1331481933594,294.1499938964844,296.5679626464844,295.2455749511719,298.5876770019531,296.75897216796875,288.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586781063968374e-09,0.0010232756612822,-0.0215465910732746,0.0,0.0,0.0,-0.0090696513652801,60.0,13.250079154968262,0.0,-7.139244218024032e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407043457031,0.0,0.0,9.603487706044687e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,0.0001011293643387,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404296875,0.0,0.0,7.469381671398878e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,0.0001011293570627,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,0.0004797137225978,287.1391296386719,294.1499938964844,296.5426330566406,295.2366943359375,298.5691223144531,296.72564697265625,288.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232400381937,8.581446664379655e-09,0.0010232315398752,-0.0215326193720102,0.0,0.0,0.0,-0.0090670138597488,60.0,13.203523635864258,0.0,-7.138607571732791e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
