time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722560,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,9.603714715922251e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,0.0001011317581287,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,7.469558477168903e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94610595703125,0.0,0.0,0.0001011317508528,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,0.0004797250730916,287.14508056640625,294.1499938964844,296.5194396972656,295.22955322265625,298.550537109375,296.6944580078125,288.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584277289003241e-09,0.0010232555214315,-0.0215400326997041,0.0,0.0,0.0,-0.0090684164315462,60.0,13.163350105285645,0.0,-7.138945790075013e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,9.60486868279986e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0001011439162539,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,7.470456330338493e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.000101143901702,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,0.0004797827568836,287.15704345703125,294.1499938964844,296.4798889160156,295.220703125,298.51336669921875,296.6363830566406,288.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598659562153443e-09,0.0010233768261969,-0.0215776972472667,0.0,0.0,0.0,-0.0090755373239517,60.0,13.093666076660156,0.0,-7.140661750781875e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,9.60486868279986e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0001011439162539,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,7.470456330338493e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.000101143901702,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,0.0004797827568836,287.15704345703125,294.1499938964844,296.4798889160156,295.220703125,298.51336669921875,296.6363830566406,288.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598659562153443e-09,0.0010233768261969,-0.0215776972472667,0.0,0.0,0.0,-0.0090755373239517,60.0,13.093666076660156,0.0,-7.140661750781875e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,9.606806270312518e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678649902344,0.0,0.0,0.000101164318039,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,7.47196318116039e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0001011643107631,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,0.0004798795562237,287.1690368652344,294.1499938964844,296.45001220703125,295.2196350097656,298.4763488769531,296.5868530273437,288.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622803804314572e-09,0.0010235838126391,-0.0216409210115671,0.0,0.0,0.0,-0.0090875094756484,60.0,13.044024467468262,0.0,-7.143543712118118e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,9.606806270312518e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678649902344,0.0,0.0,0.000101164318039,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,7.47196318116039e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0001011643107631,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,0.0004798795562237,287.1690368652344,294.1499938964844,296.45001220703125,295.2196350097656,298.4763488769531,296.5868530273437,288.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622803804314572e-09,0.0010235838126391,-0.0216409210115671,0.0,0.0,0.0,-0.0090875094756484,60.0,13.044024467468262,0.0,-7.143543712118118e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,9.609380504116416e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,0.0001011914282571,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,7.473965524695814e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,0.0001011914209811,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,0.0004800081369467,287.1809997558594,294.1499938964844,296.4277648925781,295.2248229980469,298.4396057128906,296.5443725585937,288.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,13.008394241333008,0.0,-7.147372826921129e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,9.609380504116416e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,0.0001011914282571,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,7.473965524695814e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,0.0001011914209811,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,0.0004800081369467,287.1809997558594,294.1499938964844,296.4277648925781,295.2248229980469,298.4396057128906,296.5443725585937,288.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,13.008394241333008,0.0,-7.147372826921129e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900207519531,0.0,0.0,9.613474685465916e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,0.000101234538306,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,7.47714948374778e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,0.00010123453103,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0004802126495633,287.1929931640625,294.1499938964844,296.410400390625,295.2341613769531,298.40313720703125,296.507568359375,288.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705888454585421e-09,0.0010242939461022,-0.0218584910035133,0.0,0.0,0.0,-0.0091286962851881,60.0,12.984355926513672,0.0,-7.153464309794799e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900207519531,0.0,0.0,9.613474685465916e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,0.000101234538306,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,7.47714948374778e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,0.00010123453103,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0004802126495633,287.1929931640625,294.1499938964844,296.410400390625,295.2341613769531,298.40313720703125,296.507568359375,288.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705888454585421e-09,0.0010242939461022,-0.0218584910035133,0.0,0.0,0.0,-0.0091286962851881,60.0,12.984355926513672,0.0,-7.153464309794799e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,9.616652823751792e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953308105469,0.0,0.0,0.000101268007711,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,7.479621126549318e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,0.0001012679931591,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,0.0004803713818546,287.1990051269531,294.1499938964844,296.4034423828125,295.2402648925781,298.38507080078125,296.49176025390625,288.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.74548522489249e-09,0.0010246339952573,-0.0219621770083904,0.0,0.0,0.0,-0.0091483332216739,60.0,12.977771759033203,0.0,-7.15819510332949e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,9.620280616218224e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,0.0001013062064885,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,7.482442742912099e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,0.0001013061992125,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,0.0004805526114068,287.2050170898437,294.1499938964844,296.3975830078125,295.24725341796875,298.3670959472656,296.4768981933594,288.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250292252749,8.790685512849452e-09,0.0010250203777104,-0.0220805387943983,0.0,0.0,0.0,-0.0091707408428192,60.0,12.973087310791016,0.0,-7.163596649206738e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121154785156,0.0,0.0,9.630880958866328e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0001014178342302,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118713378906,0.0,0.0,7.49068713048473e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.0001014178269542,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,0.0004810821264982,287.217041015625,294.1499938964844,296.388916015625,295.2637939453125,298.33172607421875,296.45379638671875,288.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.9227549793236e-09,0.0010261478601023,-0.0224263705313205,0.0,0.0,0.0,-0.0092362044379115,60.0,12.977269172668455,0.0,-7.179392014222685e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121154785156,0.0,0.0,9.630880958866328e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0001014178342302,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118713378906,0.0,0.0,7.49068713048473e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.0001014178269542,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,0.0004810821264982,287.217041015625,294.1499938964844,296.388916015625,295.2637939453125,298.33172607421875,296.45379638671875,288.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.9227549793236e-09,0.0010261478601023,-0.0224263705313205,0.0,0.0,0.0,-0.0092362044379115,60.0,12.977269172668455,0.0,-7.179392014222685e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,9.644433157518506e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,0.0001015605448628,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229797363281,0.0,0.0,7.501227810280398e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0001015605303109,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02325439453125,0.0,0.0,0.0004817590815946,287.2291259765625,294.1499938964844,296.3840637207031,295.28338623046875,298.29705810546875,296.4367370605469,288.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091603025979111e-09,0.0010275921085849,-0.0228684954345226,0.0,0.0,0.0,-0.0093199117109179,60.0,12.993849754333496,0.0,-7.199611218311476e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,9.644433157518506e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,0.0001015605448628,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229797363281,0.0,0.0,7.501227810280398e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0001015605303109,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02325439453125,0.0,0.0,0.0004817590815946,287.2291259765625,294.1499938964844,296.3840637207031,295.28338623046875,298.29705810546875,296.4367370605469,288.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091603025979111e-09,0.0010275921085849,-0.0228684954345226,0.0,0.0,0.0,-0.0093199117109179,60.0,12.993849754333496,0.0,-7.199611218311476e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,9.660467912908643e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0001017293980112,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341186523437,0.0,0.0,7.51369952922687e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343322753906,0.0,0.0,0.0001017293907352,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343933105469,0.0,0.0,0.0004825600772164,287.2412109375,294.1499938964844,296.3826599121094,295.3056945800781,298.262939453125,296.4237670898437,288.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291387215171198e-09,0.001029300619848,-0.0233916100114583,0.0,0.0,0.0,-0.0094189532101154,60.0,13.01939296722412,0.0,-7.223572140446778e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,9.660467912908643e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0001017293980112,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341186523437,0.0,0.0,7.51369952922687e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343322753906,0.0,0.0,0.0001017293907352,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343933105469,0.0,0.0,0.0004825600772164,287.2412109375,294.1499938964844,296.3826599121094,295.3056945800781,298.262939453125,296.4237670898437,288.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291387215171198e-09,0.001029300619848,-0.0233916100114583,0.0,0.0,0.0,-0.0094189532101154,60.0,13.01939296722412,0.0,-7.223572140446778e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,9.679303911980242e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,0.0001019277478917,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452880859375,0.0,0.0,7.528349669883028e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455017089844,0.0,0.0,0.0001019277406157,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.0004835009458474,287.2533264160156,294.1499938964844,296.3843688964844,295.3303527832031,298.2294311523437,296.41473388671875,288.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526066158116464e-09,0.001031307154335,-0.0240060668438673,0.0,0.0,0.0,-0.0095352930948138,60.0,13.053873062133787,0.0,-7.251768607829946e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,9.679303911980242e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,0.0001019277478917,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452880859375,0.0,0.0,7.528349669883028e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455017089844,0.0,0.0,0.0001019277406157,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.0004835009458474,287.2533264160156,294.1499938964844,296.3843688964844,295.3303527832031,298.2294311523437,296.41473388671875,288.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526066158116464e-09,0.001031307154335,-0.0240060668438673,0.0,0.0,0.0,-0.0095352930948138,60.0,13.053873062133787,0.0,-7.251768607829946e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,9.688882710179314e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.0001020286144921,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,7.53579952288419e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05108642578125,0.0,0.0,0.0001020286072161,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,0.0004839794128201,287.2593688964844,294.1499938964844,296.3862609863281,295.3434753417969,298.2126770019531,296.40997314453125,288.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.64540891601473e-09,0.0010323274182155,-0.0243185311555862,0.0,0.0,0.0,-0.0095944553613662,60.0,13.071064949035645,0.0,-7.266127965976922e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,9.699720976641402e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,0.0001021427524392,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,7.544229447375983e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,0.0001021427378873,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.0004845208313781,287.26544189453125,294.1499938964844,296.3887939453125,295.3570251464844,298.1960144042969,296.4061584472656,288.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780449339302777e-09,0.0010334828402847,-0.0246720854192972,0.0,0.0,0.0,-0.009661404415965,60.0,13.09099578857422,0.0,-7.282393710283942e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.723262337502092e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,0.0001023906515911,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677490234375,0.0,0.0,7.562539394712076e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06793212890625,0.0,0.0,0.0001023906443151,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680236816406,0.0,0.0,0.0004856967716477,287.2776184082031,294.1499938964844,296.39556884765625,295.3853454589844,298.16375732421875,296.40411376953125,288.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073759604267709e-08,0.0010359893785789,-0.0254399832338094,0.0,0.0,0.0,-0.0098068034276366,60.0,13.141918182373049,0.0,-7.317786554494887e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.723262337502092e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,0.0001023906515911,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677490234375,0.0,0.0,7.562539394712076e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06793212890625,0.0,0.0,0.0001023906443151,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680236816406,0.0,0.0,0.0004856967716477,287.2776184082031,294.1499938964844,296.39556884765625,295.3853454589844,298.16375732421875,296.40411376953125,288.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073759604267709e-08,0.0010359893785789,-0.0254399832338094,0.0,0.0,0.0,-0.0098068034276366,60.0,13.141918182373049,0.0,-7.317786554494887e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,9.74770009634085e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,0.0001026479949359,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,7.581547106383368e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.00010264798766,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793151855469,0.0,0.0,0.0004869175027124,287.28985595703125,294.1499938964844,296.4043884277344,295.4149475097656,298.1322631835937,296.40557861328125,288.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378239601038786e-08,0.0010385930072516,-0.0262370780110359,0.0,0.0,0.0,-0.0099577475339174,60.0,13.199453353881836,0.0,-7.354616826660276e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,9.74770009634085e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,0.0001026479949359,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,7.581547106383368e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.00010264798766,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793151855469,0.0,0.0,0.0004869175027124,287.28985595703125,294.1499938964844,296.4043884277344,295.4149475097656,298.1322631835937,296.40557861328125,288.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378239601038786e-08,0.0010385930072516,-0.0262370780110359,0.0,0.0,0.0,-0.0099577475339174,60.0,13.199453353881836,0.0,-7.354616826660276e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,9.772817429620773e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,0.0001029124905471,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09039306640625,0.0,0.0,7.60108232498169e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,0.0001029124832712,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.0004881721397396,287.3020935058594,294.1499938964844,296.41485595703125,295.44549560546875,298.1014099121094,296.4094543457031,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691178609079088e-08,0.0010412686970084,-0.0270562637597322,0.0,0.0,0.0,-0.0101128835231065,60.0,13.261091232299805,0.0,-7.392566914177223e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,9.772817429620773e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,0.0001029124905471,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09039306640625,0.0,0.0,7.60108232498169e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,0.0001029124832712,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.0004881721397396,287.3020935058594,294.1499938964844,296.41485595703125,295.44549560546875,298.1014099121094,296.4094543457031,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691178609079088e-08,0.0010412686970084,-0.0270562637597322,0.0,0.0,0.0,-0.0101128835231065,60.0,13.261091232299805,0.0,-7.392566914177223e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,9.798386599868536e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,0.0001031817446346,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,7.620968972332776e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,0.0001031817373586,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,0.0004894493613392,287.3143615722656,294.1499938964844,296.4266052246094,295.4765930175781,298.07098388671875,296.4151611328125,288.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009754885549228e-08,0.0010439926991239,-0.0278901495039463,0.0,0.0,0.0,-0.0102708144113421,60.0,13.32581615447998,0.0,-7.431300730331716e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,9.798386599868536e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,0.0001031817446346,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,7.620968972332776e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,0.0001031817373586,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,0.0004894493613392,287.3143615722656,294.1499938964844,296.4266052246094,295.4765930175781,298.07098388671875,296.4151611328125,288.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009754885549228e-08,0.0010439926991239,-0.0278901495039463,0.0,0.0,0.0,-0.0102708144113421,60.0,13.32581615447998,0.0,-7.431300730331716e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,9.811193740461022e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,0.0001033166117849,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,7.630930485902354e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076354980469,0.0,0.0,0.000103316604509,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10772705078125,0.0,0.0,0.0004900891217403,287.32049560546875,294.1499938964844,296.432861328125,295.4922180175781,298.0559997558594,296.41900634765625,288.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.116932946132465e-08,0.0010453588329255,-0.0283078216016292,0.0,0.0,0.0,-0.0103499302640557,60.0,13.359585762023926,0.0,-7.450740469039374e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.82387937256135e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0001034501983667,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131591796875,0.0,0.0,7.640797412022948e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11334228515625,0.0,0.0,0.0001034501910908,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134338378906,0.0,0.0,0.0004907228285446,287.32666015625,294.1499938964844,296.4393005371094,295.50787353515625,298.0411682128906,296.42333984375,288.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327387028359226e-08,0.0010467104148119,-0.028721509501338,0.0,0.0,0.0,-0.010428287088871,60.0,13.39378833770752,0.0,-7.47002033563149e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,9.84893922577612e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,0.0001037140900734,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,7.660288247279823e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,0.0001037140827975,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,0.0004919746425002,287.3389587402344,294.1499938964844,296.4525451660156,295.5390319824219,298.0119323730469,296.4330749511719,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639616381842188e-08,0.0010493784211575,-0.0295386724174022,0.0,0.0,0.0,-0.0105830635875463,60.0,13.462931632995604,0.0,-7.508180033255486e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,9.84893922577612e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,0.0001037140900734,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,7.660288247279823e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,0.0001037140827975,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,0.0004919746425002,287.3389587402344,294.1499938964844,296.4525451660156,295.5390319824219,298.0119323730469,296.4330749511719,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639616381842188e-08,0.0010493784211575,-0.0295386724174022,0.0,0.0,0.0,-0.0105830635875463,60.0,13.462931632995604,0.0,-7.508180033255486e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.872784721665084e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,0.0001039651906467,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,7.678834663238376e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.0001039651833707,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0004931657458655,287.351318359375,294.1499938964844,296.4660339355469,295.5696716308594,297.9835510253906,296.4443054199219,288.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.53207015991211,0.0,-7.544579716523003e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.872784721665084e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,0.0001039651906467,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,7.678834663238376e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.0001039651833707,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0004931657458655,287.351318359375,294.1499938964844,296.4660339355469,295.5696716308594,297.9835510253906,296.4443054199219,288.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.53207015991211,0.0,-7.544579716523003e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,9.895530820358545e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,0.0001042047224473,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,7.696526154177263e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,0.0001042047151713,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,0.0004943019594065,287.3637084960937,294.1499938964844,296.4793701171875,295.5993957519531,297.9560852050781,296.45672607421875,288.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220125356066092e-08,0.0010543428361415,-0.0310578141361475,0.0,0.0,0.0,-0.0108708487823605,60.0,13.60068702697754,0.0,-7.579384941891476e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,9.895530820358545e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,0.0001042047224473,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,7.696526154177263e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,0.0001042047151713,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,0.0004943019594065,287.3637084960937,294.1499938964844,296.4793701171875,295.5993957519531,297.9560852050781,296.45672607421875,288.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220125356066092e-08,0.0010543428361415,-0.0310578141361475,0.0,0.0,0.0,-0.0108708487823605,60.0,13.60068702697754,0.0,-7.579384941891476e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543273925781,0.0,0.0,9.907181083690376e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,0.0001043274023686,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,7.705586904194206e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542663574219,0.0,0.0,0.0001043273950926,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15435791015625,0.0,0.0,0.0004948839196003,287.37066650390625,294.1499938964844,296.4866638183594,295.61553955078125,297.9411926269531,296.4637756347656,288.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555961634963,1.2365278578840844e-08,0.0010555838234722,-0.0314376316964626,0.0,0.0,0.0,-0.0109428064897656,60.0,13.6373291015625,0.0,-7.597241591383863e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,9.91632550721988e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15924072265625,0.0,0.0,0.0001044236996676,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,7.712699880357832e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,0.0001044236923917,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1594543457031,0.0,0.0,0.0004953407333232,287.3761291503906,294.1499938964844,296.4922180175781,295.6278991699219,297.9295349121094,296.46929931640625,288.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056570908986,1.2479215882876817e-08,0.0010565584525465,-0.0317357629537582,0.0,0.0,0.0,-0.0109992921352386,60.0,13.666114807128906,0.0,-7.611272678786919e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
