time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724900,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651916503906,0.0,0.0,9.927088831318542e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,0.0001045370445353,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,7.72107086959295e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,0.0001045370299834,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,0.0004958783392794,287.38232421875,294.1499938964844,296.4983215332031,295.6415710449219,297.9161376953125,296.4755859375,288.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577193461358,1.2613322830645757e-08,0.001057706773281,-0.0320866554975509,0.0,0.0,0.0,-0.0110657820478081,60.0,13.699438095092772,0.0,-7.627804876619848e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,9.936677815858276e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,0.0001046380202751,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,7.728529453743249e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,0.0001046380129992,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.0004963573883287,287.3885498046875,294.1499938964844,296.5041809082031,295.65478515625,297.9030456542969,296.48175048828125,288.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732799703485398e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.0111250011250376,60.0,13.730469703674316,0.0,-7.642547927844134e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,9.954020788427442e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,0.0001048206468112,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,7.742018351564184e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,0.0001048206395353,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,0.0004972236929461,287.4010009765625,294.1499938964844,296.51495361328125,295.6797180175781,297.87750244140625,296.4931640625,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948883743035822e-08,0.0010605764109641,-0.0329646095633506,0.0,0.0,0.0,-0.0112321358174085,60.0,13.787353515625,0.0,-7.669248702768527e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,9.954020788427442e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,0.0001048206468112,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,7.742018351564184e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,0.0001048206395353,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,0.0004972236929461,287.4010009765625,294.1499938964844,296.51495361328125,295.6797180175781,297.87750244140625,296.4931640625,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948883743035822e-08,0.0010605764109641,-0.0329646095633506,0.0,0.0,0.0,-0.0112321358174085,60.0,13.787353515625,0.0,-7.669248702768527e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,9.969264647224918e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.194091796875,0.0,0.0,0.0001049811762641,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,7.753874524496496e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942138671875,0.0,0.0,0.0001049811689881,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,0.0004979851655662,287.4134521484375,294.1499938964844,296.5241394042969,295.7022705078125,297.852783203125,296.5032653808594,288.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818921731854e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.837385177612305,0.0,-7.69275700918115e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,9.969264647224918e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.194091796875,0.0,0.0,0.0001049811762641,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,7.753874524496496e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942138671875,0.0,0.0,0.0001049811689881,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,0.0004979851655662,287.4134521484375,294.1499938964844,296.5241394042969,295.7022705078125,297.852783203125,296.5032653808594,288.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818921731854e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.837385177612305,0.0,-7.69275700918115e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,9.98285977402702e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,0.0001051243380061,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,7.764448673697188e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,0.0001051243307301,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,0.000498664274346,287.4259338378906,294.1499938964844,296.5313720703125,295.7221374511719,297.8284912109375,296.51220703125,288.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308212309937062e-08,0.0010636502411216,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,13.882375717163086,0.0,-7.713752836480128e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,9.98285977402702e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,0.0001051243380061,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,7.764448673697188e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,0.0001051243307301,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,0.000498664274346,287.4259338378906,294.1499938964844,296.5313720703125,295.7221374511719,297.8284912109375,296.51220703125,288.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308212309937062e-08,0.0010636502411216,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,13.882375717163086,0.0,-7.713752836480128e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,9.9941149528604e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,0.0001052428633556,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,7.773202378302813e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,0.0001052428560797,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0004992265021428,287.4383850097656,294.1499938964844,296.53631591796875,295.73895263671875,297.8046569824219,296.5196228027344,288.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448447688801934e-08,0.0010648492025211,-0.0342715121805667,0.0,0.0,0.0,-0.0114797968417406,60.0,13.920228958129885,0.0,-7.731156159707099e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,9.9941149528604e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,0.0001052428633556,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,7.773202378302813e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,0.0001052428560797,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0004992265021428,287.4383850097656,294.1499938964844,296.53631591796875,295.73895263671875,297.8046569824219,296.5196228027344,288.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448447688801934e-08,0.0010648492025211,-0.0342715121805667,0.0,0.0,0.0,-0.0114797968417406,60.0,13.920228958129885,0.0,-7.731156159707099e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,9.99970579869114e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,0.0001053017331287,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,7.777550490573049e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0001053017258527,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,0.0004995057242922,287.44464111328125,294.1499938964844,296.5378112792969,295.7460632324219,297.7927551269531,296.52349853515625,288.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654455982148,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.93967342376709,0.0,-7.739807728057714e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,0.0001000378033495,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,0.0001053446467267,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,7.780719897709787e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,0.0001053446321748,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,0.0004997092764824,287.45086669921875,294.1499938964844,296.5386047363281,295.7522888183594,297.7809753417969,296.5264892578125,288.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658892570063,1.3568873136193817e-08,0.0010658756364136,-0.0345865339040756,0.0,0.0,0.0,-0.0115394797176122,60.0,13.954455375671388,0.0,-7.746117347551262e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,0.0001001002528937,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,0.0001054103995556,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,7.785576599417254e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,0.0001054103922797,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,0.0005000212113372,287.4633483886719,294.1499938964844,296.5378723144531,295.7618408203125,297.7578125,296.5294189453125,288.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646679342116386e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.972886085510254,0.0,-7.7557906763559e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,0.0001001002528937,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,0.0001054103995556,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,7.785576599417254e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,0.0001054103922797,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,0.0005000212113372,287.4633483886719,294.1499938964844,296.5378723144531,295.7618408203125,297.7578125,296.5294189453125,288.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646679342116386e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.972886085510254,0.0,-7.7557906763559e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.0001001452546915,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0001054577878676,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,7.789077062625438e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,0.0001054577805916,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0005002460093237,287.475830078125,294.1499938964844,296.53375244140625,295.7672119140625,297.73504638671875,296.5290832519531,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.98032569885254,0.0,-7.762765363850124e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.0001001452546915,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0001054577878676,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,7.789077062625438e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,0.0001054577805916,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0005002460093237,287.475830078125,294.1499938964844,296.53375244140625,295.7672119140625,297.73504638671875,296.5290832519531,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.98032569885254,0.0,-7.762765363850124e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,0.0001001750788418,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,0.0001054891981766,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,7.79139663791284e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,0.0001054891909006,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,0.0005003950209356,287.4883117675781,294.1499938964844,296.5259094238281,295.7680358886719,297.71246337890625,296.5259094238281,288.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739910542653888e-08,0.0010673408396542,-0.0350339263677597,0.0,0.0,0.0,-0.0116242840886116,60.0,13.97835922241211,0.0,-7.767390286517184e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,0.0001001750788418,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,0.0001054891981766,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,7.79139663791284e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,0.0001054891909006,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,0.0005003950209356,287.4883117675781,294.1499938964844,296.5259094238281,295.7680358886719,297.71246337890625,296.5259094238281,288.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739910542653888e-08,0.0010673408396542,-0.0350339263677597,0.0,0.0,0.0,-0.0116242840886116,60.0,13.97835922241211,0.0,-7.767390286517184e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,0.0001001890195766,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,0.0001055038810591,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2717590332031,0.0,0.0,7.792481483193114e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,0.0001055038737831,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,0.0005004646372981,287.4963073730469,294.1499938964844,296.5187683105469,295.7660217285156,297.6980895996094,296.5232849121094,288.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757284200721642e-08,0.0010674898512661,-0.0350793711841106,0.0,0.0,0.0,-0.0116328988224267,60.0,13.975008010864258,0.0,-7.769552468062103e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,0.0001001888376777,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,0.0001055036846082,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,7.792466931277886e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.0001055036773323,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,0.0005004637641832,287.5007629394531,294.1499938964844,296.51397705078125,295.76397705078125,297.6900329589844,296.5194702148437,288.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757055938867781e-08,0.0010674874065443,-0.0350787751376628,0.0,0.0,0.0,-0.0116327833384275,60.0,13.96550464630127,0.0,-7.769524046352674e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.000100192904938,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,0.0001055079628713,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,7.792782707838342e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,0.0001055079555953,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0005004840204492,287.50701904296875,294.1499938964844,296.50634765625,295.7599792480469,297.6788635253906,296.5159606933594,288.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675431694835,1.376211766768165e-08,0.0010675294324755,-0.0350920185446739,0.0,0.0,0.0,-0.0116352867335081,60.0,13.958090782165527,0.0,-7.770154297759292e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,0.0001001908094622,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,0.0001055057655321,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.792620453983545e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,0.0001055057582561,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.0005004736012779,287.51324462890625,294.1499938964844,296.4975891113281,295.754638671875,297.667724609375,296.51080322265625,288.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675196535885,1.375951086401983e-08,0.0010675058001652,-0.0350851975381374,0.0,0.0,0.0,-0.0116339875385165,60.0,13.94504451751709,0.0,-7.769830290271784e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0001001802229438,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,0.0001054946114891,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,7.79179681558162e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,0.0001054946042131,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0005004206905141,287.52569580078125,294.1499938964844,296.47637939453125,295.7396545410156,297.6453552246094,296.49658203125,288.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746318749952025e-08,0.0010673949727788,-0.0350506901741027,0.0,0.0,0.0,-0.0116274571046233,60.0,13.90724277496338,0.0,-7.768187515466708e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0001001802229438,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,0.0001054946114891,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,7.79179681558162e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,0.0001054946042131,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0005004206905141,287.52569580078125,294.1499938964844,296.47637939453125,295.7396545410156,297.6453552246094,296.49658203125,288.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746318749952025e-08,0.0010673949727788,-0.0350506901741027,0.0,0.0,0.0,-0.0116274571046233,60.0,13.90724277496338,0.0,-7.768187515466708e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0001001588898361,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,0.0001054721506079,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,7.790137897245586e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,0.000105472143332,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0005003141704946,287.53814697265625,294.1499938964844,296.45001220703125,295.7186889648437,297.6229858398437,296.47833251953125,288.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719740898920918e-08,0.0010671670315787,-0.0349811725318431,0.0,0.0,0.0,-0.0116142788901925,60.0,13.858270645141602,0.0,-7.764879939031746e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0001001588898361,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,0.0001054721506079,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,7.790137897245586e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,0.000105472143332,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0005003141704946,287.53814697265625,294.1499938964844,296.45001220703125,295.7186889648437,297.6229858398437,296.47833251953125,288.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719740898920918e-08,0.0010671670315787,-0.0349811725318431,0.0,0.0,0.0,-0.0116142788901925,60.0,13.858270645141602,0.0,-7.764879939031746e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.0001001478813122,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0001054605600074,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,7.789281517034397e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0001054605527315,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0005002591642551,287.5505676269531,294.1499938964844,296.41998291015625,295.69158935546875,297.6004638671875,296.4559326171875,288.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706026535942328e-08,0.0010670500341802,-0.034945297986269,0.0,0.0,0.0,-0.0116074811667203,60.0,13.796548843383787,0.0,-7.763173215380449e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.0001001478813122,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0001054605600074,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,7.789281517034397e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0001054605527315,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0005002591642551,287.5505676269531,294.1499938964844,296.41998291015625,295.69158935546875,297.6004638671875,296.4559326171875,288.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706026535942328e-08,0.0010670500341802,-0.034945297986269,0.0,0.0,0.0,-0.0116074811667203,60.0,13.796548843383787,0.0,-7.763173215380449e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0001001653290586,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0001054789318004,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.790638483129442e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,0.0001054789245245,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0005003463011234,287.56298828125,294.1499938964844,296.38818359375,295.6588439941406,297.5777587890625,296.42974853515625,288.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672492207959,1.3727762038229231e-08,0.0010672354837879,-0.0350021533668041,0.0,0.0,0.0,-0.0116182537749409,60.0,13.723092079162598,0.0,-7.765878251575489e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0001001653290586,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0001054789318004,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.790638483129442e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,0.0001054789245245,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0005003463011234,287.56298828125,294.1499938964844,296.38818359375,295.6588439941406,297.5777587890625,296.42974853515625,288.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672492207959,1.3727762038229231e-08,0.0010672354837879,-0.0350021533668041,0.0,0.0,0.0,-0.0116182537749409,60.0,13.723092079162598,0.0,-7.765878251575489e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0001001928831101,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0001055079410434,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.792781252646819e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0001055079337675,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0005004839622415,287.5691833496094,294.1499938964844,296.37164306640625,295.6404724121094,297.5661926269531,296.4146423339844,288.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.37620883577938e-08,0.0010675280354917,-0.0350919403135776,0.0,0.0,0.0,-0.0116352662444114,60.0,13.680047035217283,0.0,-7.770150745045613e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.000100209545053,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0001055254833772,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,7.794077100697905e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0001055254833772,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0005005671991966,287.5754089355469,294.1499938964844,296.354736328125,295.620849609375,297.55474853515625,296.4007568359375,288.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782847751997453e-08,0.0010677056852728,-0.035146240144968,0.0,0.0,0.0,-0.0116455582901835,60.0,13.640411376953123,0.0,-7.772735699518307e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002839708235,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001056038599926,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.799865852575749e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001056038527167,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0005009389715269,287.5878295898437,294.1499938964844,296.3197631835937,295.5780334472656,297.5315246582031,296.36944580078125,288.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685122106224,1.3875579796263082e-08,0.0010684983571991,-0.0353887975215911,0.0,0.0,0.0,-0.0116915274411439,60.0,13.54955005645752,0.0,-7.78428557168809e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002839708235,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001056038599926,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.799865852575749e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001056038527167,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0005009389715269,287.5878295898437,294.1499938964844,296.3197631835937,295.5780334472656,297.5315246582031,296.36944580078125,288.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685122106224,1.3875579796263082e-08,0.0010684983571991,-0.0353887975215911,0.0,0.0,0.0,-0.0116915274411439,60.0,13.54955005645752,0.0,-7.78428557168809e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0001003829675028,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0001057081099133,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.807565270923078e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0001057081026374,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0005014334456063,287.6002502441406,294.1499938964844,296.283447265625,295.5308532714844,297.50799560546875,296.3361511230469,288.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695664677768,1.3998925574298935e-08,0.0010695524979382,-0.0357114188373088,0.0,0.0,0.0,-0.0117526724934577,60.0,13.451831817626951,0.0,-7.799661716489936e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0001003829675028,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0001057081099133,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.807565270923078e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0001057081026374,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0005014334456063,287.6002502441406,294.1499938964844,296.283447265625,295.5308532714844,297.50799560546875,296.3361511230469,288.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695664677768,1.3998925574298935e-08,0.0010695524979382,-0.0357114188373088,0.0,0.0,0.0,-0.0117526724934577,60.0,13.451831817626951,0.0,-7.799661716489936e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,0.0001005059020826,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0001058375710272,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,7.817127334419638e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0001058375637512,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0005020475946366,287.6126708984375,294.1499938964844,296.2459411621094,295.47967529296875,297.484130859375,296.3008728027344,289.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070876372978,1.4152105265452521e-08,0.0010708622867241,-0.0361120551824569,0.0,0.0,0.0,-0.0118286097422242,60.0,13.347331047058104,0.0,-7.818778158252827e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,0.0001005059020826,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0001058375710272,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,7.817127334419638e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0001058375637512,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0005020475946366,287.6126708984375,294.1499938964844,296.2459411621094,295.47967529296875,297.484130859375,296.3008728027344,289.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070876372978,1.4152105265452521e-08,0.0010708622867241,-0.0361120551824569,0.0,0.0,0.0,-0.0118286097422242,60.0,13.347331047058104,0.0,-7.818778158252827e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.0001006029342534,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.0001059397472999,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.824673957657069e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.000105939740024,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0005025322898291,287.6216125488281,294.1499938964844,296.2182312011719,295.44061279296875,297.4668273925781,296.2748413085937,289.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719102574512,1.4273002335585261e-08,0.0010718959383666,-0.0364282466471195,0.0,0.0,0.0,-0.011888544075191,60.0,13.269831657409668,0.0,-7.833882165186878e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
