time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727240,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0001006507809506,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0001059901260305,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.828395609976724e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0001059901260305,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,0.0005027712322771,287.6250915527344,294.1499938964844,296.20733642578125,295.4249572753906,297.4599304199219,296.2640380859375,289.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724200401455,1.4332615094758694e-08,0.0010724057210609,-0.0365841537714004,0.0,0.0,0.0,-0.0119180968031287,60.0,13.237241744995115,0.0,-7.841335047942266e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0001007249957183,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0001060682843672,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.834168354747817e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0001060682770912,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0005031420150771,287.6313171386719,294.1499938964844,296.18768310546875,295.3964233398437,297.44781494140625,296.2455139160156,289.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425092231817873e-08,0.001073197228834,-0.0368260033428669,0.0,0.0,0.0,-0.0119639448821544,60.0,13.181788444519045,0.0,-7.852903394223176e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0001008160397759,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0001061641596606,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.84124931669794e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0001061641523847,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0005035967915318,287.6375427246094,294.1499938964844,296.16778564453125,295.3671264648437,297.4354553222656,296.2259521484375,289.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741814039647,1.4538530379581973e-08,0.0010741668520495,-0.0371226668357849,0.0,0.0,0.0,-0.0120201790705323,60.0,13.122512817382812,0.0,-7.867106432968286e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,0.0001009999905363,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0001063578674802,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.85555675975047e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0001063578602042,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.000504515657667,287.6499938964844,294.1499938964844,296.1274719238281,295.3065795898437,297.4106140136719,296.18670654296875,289.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761405574157,1.4767729261677688e-08,0.0010761257726699,-0.0377220325171947,0.0,0.0,0.0,-0.0121337985619902,60.0,13.003130912780762,0.0,-7.895841491745159e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,0.0001009999905363,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0001063578674802,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.85555675975047e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0001063578602042,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.000504515657667,287.6499938964844,294.1499938964844,296.1274719238281,295.3065795898437,297.4106140136719,296.18670654296875,289.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761405574157,1.4767729261677688e-08,0.0010761257726699,-0.0377220325171947,0.0,0.0,0.0,-0.0121337985619902,60.0,13.003130912780762,0.0,-7.895841491745159e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0001011986169032,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0001065670294337,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.871005072956905e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0001065670221578,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0005055078072473,287.6624450683594,294.1499938964844,296.08648681640625,295.2437438964844,297.385498046875,296.1465759277344,289.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782566387206,1.501520685565083e-08,0.0010782416211441,-0.0383691526949405,0.0,0.0,0.0,-0.0122564816847443,60.0,12.880090713500977,0.0,-7.926927025891929e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0001011986169032,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0001065670294337,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.871005072956905e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0001065670221578,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0005055078072473,287.6624450683594,294.1499938964844,296.08648681640625,295.2437438964844,297.385498046875,296.1465759277344,289.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782566387206,1.501520685565083e-08,0.0010782416211441,-0.0383691526949405,0.0,0.0,0.0,-0.0122564816847443,60.0,12.880090713500977,0.0,-7.926927025891929e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0001014167646644,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.0001067967532435,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,7.887971878517419e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0001067967459675,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0005065975128673,287.6749267578125,294.1499938964844,296.0450134277344,295.1790771484375,297.3597412109375,296.1049194335937,289.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805815691128,1.5287021426502182e-08,0.0010805663187056,-0.0390798598527908,0.0,0.0,0.0,-0.0123912338167428,60.0,12.750640869140623,0.0,-7.961139658618779e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0001014167646644,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.0001067967532435,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,7.887971878517419e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0001067967459675,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0005065975128673,287.6749267578125,294.1499938964844,296.0450134277344,295.1790771484375,297.3597412109375,296.1049194335937,289.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805815691128,1.5287021426502182e-08,0.0010805663187056,-0.0390798598527908,0.0,0.0,0.0,-0.0123912338167428,60.0,12.750640869140623,0.0,-7.961139658618779e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0001016343812807,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,0.0001070259095286,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.904897938715294e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0001070259022526,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0005076845409348,287.6874084472656,294.1499938964844,296.003173828125,295.1129455566406,297.3338623046875,296.063232421875,289.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899631001,1.5558164534468233e-08,0.0010828840313479,-0.0397887490689754,0.0,0.0,0.0,-0.0125256469473242,60.0,12.62090015411377,0.0,-7.995340922661853e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0001016343812807,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,0.0001070259095286,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.904897938715294e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0001070259022526,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0005076845409348,287.6874084472656,294.1499938964844,296.003173828125,295.1129455566406,297.3338623046875,296.063232421875,289.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899631001,1.5558164534468233e-08,0.0010828840313479,-0.0397887490689754,0.0,0.0,0.0,-0.0125256469473242,60.0,12.62090015411377,0.0,-7.995340922661853e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001017495305859,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0001071471706381,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,7.913853914942592e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0001071471633622,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0005082598072476,287.69366455078125,294.1499938964844,295.9821472167969,295.0794677734375,297.3206787109375,296.0420227050781,289.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841267649084,1.5701646205457113e-08,0.0010841110488399,-0.0401638522744178,0.0,0.0,0.0,-0.0125967776402831,60.0,12.55370044708252,0.0,-8.013468999479302e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0001018632392515,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,0.0001072669037966,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.922697841422632e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0001072668965207,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,0.0005088277393952,287.6999206542969,294.1499938964844,295.96112060546875,295.0457763671875,297.3073425292969,296.02069091796875,289.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853387648239,1.5843317768826637e-08,0.0010853229323402,-0.04053420946002,0.0,0.0,0.0,-0.0126670133322477,60.0,12.485862731933594,0.0,-8.03138888727517e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.0001020880808937,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0001075036707334,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.940185605548322e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.0001075036707334,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0005099508562125,287.71246337890625,294.1499938964844,295.9189758300781,294.9779968261719,297.2803039550781,295.9779357910156,289.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877342429012,1.612346878232529e-08,0.0010877180611714,-0.0412665233016014,0.0,0.0,0.0,-0.0128058940172195,60.0,12.34861183166504,0.0,-8.066882628554596e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.0001020880808937,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0001075036707334,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.940185605548322e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.0001075036707334,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0005099508562125,287.71246337890625,294.1499938964844,295.9189758300781,294.9779968261719,297.2803039550781,295.9779357910156,289.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877342429012,1.612346878232529e-08,0.0010877180611714,-0.0412665233016014,0.0,0.0,0.0,-0.0128058940172195,60.0,12.34861183166504,0.0,-8.066882628554596e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,0.0001023161894408,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.000107743886474,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.957927300594747e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,0.000107743879198,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.0005110903875902,287.7249755859375,294.1499938964844,295.8768920898437,294.9100646972656,297.2533874511719,295.935302734375,289.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901667410507,1.6407700087484045e-08,0.0010901503264904,-0.0420094355940818,0.0,0.0,0.0,-0.0129468087106943,60.0,12.212129592895508,0.0,-8.102973225732057e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,0.0001023161894408,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.000107743886474,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.957927300594747e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,0.000107743879198,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.0005110903875902,287.7249755859375,294.1499938964844,295.8768920898437,294.9100646972656,297.2533874511719,295.935302734375,289.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901667410507,1.6407700087484045e-08,0.0010901503264904,-0.0420094355940818,0.0,0.0,0.0,-0.0129468087106943,60.0,12.212129592895508,0.0,-8.102973225732057e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0001025302772177,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0001079693320207,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.974578329594806e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.0001079693247447,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0005121597787365,287.7375183105469,294.1499938964844,295.83502197265625,294.8423156738281,297.2259521484375,295.8926086425781,289.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924460366368,1.6674450264986262e-08,0.0010924293892458,-0.0427065975964069,0.0,0.0,0.0,-0.0130790388211607,60.0,12.073094367980955,0.0,-8.136917983847526e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0001025302772177,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0001079693320207,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.974578329594806e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.0001079693247447,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0005121597787365,287.7375183105469,294.1499938964844,295.83502197265625,294.8423156738281,297.2259521484375,295.8926086425781,289.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924460366368,1.6674450264986262e-08,0.0010924293892458,-0.0427065975964069,0.0,0.0,0.0,-0.0130790388211607,60.0,12.073094367980955,0.0,-8.136917983847526e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0001026996251312,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0001081476657418,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,7.987749995663762e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0001081476584658,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0005130057106725,287.74755859375,294.1499938964844,295.8017578125,294.78857421875,297.2040100097656,295.8584899902344,289.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094251871109,1.6885461917581782e-08,0.0010942349908873,-0.043258037418127,0.0,0.0,0.0,-0.0131836524233222,60.0,11.96134090423584,0.0,-8.163819842366139e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0001027354592224,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,0.000108185398858,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,7.990536687429994e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,0.000108185391582,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,0.0005131846992298,287.75006103515625,294.1499938964844,295.7934875488281,294.7752380371094,297.1983947753906,295.85009765625,289.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946340626105,1.6930107094026425e-08,0.0010946170659735,-0.0433747023344039,0.0,0.0,0.0,-0.0132057862356305,60.0,11.933306694030762,0.0,-8.169516974021462e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0001028312472044,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,0.0001082862654584,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,7.997987268026918e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0001082862581824,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.0005136631662026,287.75634765625,294.1499938964844,295.7728881835937,294.7420654296875,297.1845092773437,295.8289489746094,289.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956522310152,1.7049456957352053e-08,0.0010956352343782,-0.0436865873634815,0.0,0.0,0.0,-0.0132649419829249,60.0,11.863189697265623,0.0,-8.184758826246252e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0001029216728056,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,0.0001083814931917,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,8.005020208656788e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0001083814859157,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0005141149158589,287.7626342773437,294.1499938964844,295.75244140625,294.709228515625,297.1705322265625,295.8078918457031,289.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096615800634,1.7162133048032047e-08,0.0010965985711663,-0.0439810119569301,0.0,0.0,0.0,-0.01332079898566,60.0,11.79276180267334,0.0,-8.199160106414639e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0001030909188557,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0001085597177734,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,8.018183871172369e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0001085597104975,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.000514960323926,287.7751770019531,294.1499938964844,295.7120361328125,294.6446533203125,297.1424255371094,295.7660827636719,289.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984212858602,1.7373015026578287e-08,0.0010984039399772,-0.0445320233702659,0.0,0.0,0.0,-0.0134253529831767,60.0,11.651796340942385,0.0,-8.226147230061542e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0001030909188557,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0001085597177734,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,8.018183871172369e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0001085597104975,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.000514960323926,287.7751770019531,294.1499938964844,295.7120361328125,294.6446533203125,297.1424255371094,295.7660827636719,289.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984212858602,1.7373015026578287e-08,0.0010984039399772,-0.0445320233702659,0.0,0.0,0.0,-0.0134253529831767,60.0,11.651796340942385,0.0,-8.226147230061542e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,0.0001032217624015,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0001086974953068,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,8.028360753087327e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,0.0001086974880308,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0005156138795427,287.7877197265625,294.1499938964844,295.67242431640625,294.5820007324219,297.1140441894531,295.7250061035156,289.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998136131092,1.7536041951871084e-08,0.0010997960343956,-0.044957973062992,0.0,0.0,0.0,-0.0135061629116535,60.0,11.512216567993164,0.0,-8.247041449749305e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,0.0001032217624015,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0001086974953068,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,8.028360753087327e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,0.0001086974880308,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0005156138795427,287.7877197265625,294.1499938964844,295.67242431640625,294.5820007324219,297.1140441894531,295.7250061035156,289.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998136131092,1.7536041951871084e-08,0.0010997960343956,-0.044957973062992,0.0,0.0,0.0,-0.0135061629116535,60.0,11.512216567993164,0.0,-8.247041449749305e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,0.0001033230073517,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,0.0001088041099137,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,8.036234794417396e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0001088041026378,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0005161196459084,287.8002624511719,294.1499938964844,295.6336975097656,294.52166748046875,297.0854187011719,295.68511962890625,289.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008945293724,1.7662193485534772e-08,0.0011008768342435,-0.0452875569462776,0.0,0.0,0.0,-0.0135687123984098,60.0,11.37302017211914,0.0,-8.26322761326992e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,0.0001033230073517,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,0.0001088041099137,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,8.036234794417396e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0001088041026378,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0005161196459084,287.8002624511719,294.1499938964844,295.6336975097656,294.52166748046875,297.0854187011719,295.68511962890625,289.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008945293724,1.7662193485534772e-08,0.0011008768342435,-0.0452875569462776,0.0,0.0,0.0,-0.0135687123984098,60.0,11.37302017211914,0.0,-8.26322761326992e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0001033802764141,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0001088644203264,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,8.040689863264561e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0001088644203264,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,0.0005164057365618,287.8127746582031,294.1499938964844,295.5960388183594,294.46405029296875,297.0565795898437,295.64654541015625,289.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015054769814,1.7733558621557677e-08,0.0011014877818524,-0.0454739965498447,0.0,0.0,0.0,-0.013604094274342,60.0,11.23630428314209,0.0,-8.272390772390281e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0001033802764141,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0001088644203264,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,8.040689863264561e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0001088644203264,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,0.0005164057365618,287.8127746582031,294.1499938964844,295.5960388183594,294.46405029296875,297.0565795898437,295.64654541015625,289.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015054769814,1.7733558621557677e-08,0.0011014877818524,-0.0454739965498447,0.0,0.0,0.0,-0.013604094274342,60.0,11.23630428314209,0.0,-8.272390772390281e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,0.0001034159577102,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001089019933715,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,8.04346491349861e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,0.0001089019860955,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0005165839102119,287.8190612792969,294.1499938964844,295.5776672363281,294.4364013671875,297.0421447753906,295.62725830078125,289.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018884833902,1.7778015504177347e-08,0.0011018707882612,-0.0455901324748992,0.0,0.0,0.0,-0.0136261479929089,60.0,11.167861938476562,0.0,-8.278101404357585e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0001034294109558,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0001089161669369,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,8.04451119620353e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,0.000108916159661,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,0.0005166511400602,287.8253173828125,294.1499938964844,295.5596008300781,294.4095764160156,297.0276794433594,295.6081848144531,289.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020266683772,1.7794775430957088e-08,0.0011020089732483,-0.0456339232623577,0.0,0.0,0.0,-0.0136344311758875,60.0,11.099953651428224,0.0,-8.28025576993241e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0001034165325108,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001089026045519,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,8.043509296840057e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.000108902597276,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.0005165868205949,287.8377990722656,294.1499938964844,295.52447509765625,294.358642578125,296.9986267089844,295.57135009765625,289.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018903460353,1.7778727823269946e-08,0.0011018725344911,-0.0455919988453388,0.0,0.0,0.0,-0.0136264795437455,60.0,10.966477394104004,0.0,-8.278193064370498e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0001034165325108,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001089026045519,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,8.043509296840057e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.000108902597276,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.0005165868205949,287.8377990722656,294.1499938964844,295.52447509765625,294.358642578125,296.9986267089844,295.57135009765625,289.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018903460353,1.7778727823269946e-08,0.0011018725344911,-0.0455919988453388,0.0,0.0,0.0,-0.0136264795437455,60.0,10.966477394104004,0.0,-8.278193064370498e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001033512307913,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0001088338322006,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,8.038430678425357e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001088338322006,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0005162606248632,287.85028076171875,294.1499938964844,295.4908447265625,294.31170654296875,296.9695129394531,295.5362854003906,289.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011941824108,1.7697358245527542e-08,0.0011011764872819,-0.0453794226050376,0.0,0.0,0.0,-0.013586139306426,60.0,10.837367057800291,0.0,-8.267741691270204e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001033512307913,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0001088338322006,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,8.038430678425357e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001088338322006,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0005162606248632,287.85028076171875,294.1499938964844,295.4908447265625,294.31170654296875,296.9695129394531,295.5362854003906,289.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011941824108,1.7697358245527542e-08,0.0011011764872819,-0.0453794226050376,0.0,0.0,0.0,-0.013586139306426,60.0,10.837367057800291,0.0,-8.267741691270204e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001032292930176,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0001087054261006,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,8.028946467675269e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0001087054261006,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0005156515398994,287.8627014160156,294.1499938964844,295.4588623046875,294.26910400390625,296.9404296875,295.5030822753906,289.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998968500643,1.7545422892339957e-08,0.0010998792713508,-0.0449824780225753,0.0,0.0,0.0,-0.0135108288377523,60.0,10.713489532470703,0.0,-8.248244398600947e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001032292930176,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0001087054261006,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,8.028946467675269e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0001087054261006,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0005156515398994,287.8627014160156,294.1499938964844,295.4588623046875,294.26910400390625,296.9404296875,295.5030822753906,289.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998968500643,1.7545422892339957e-08,0.0010998792713508,-0.0449824780225753,0.0,0.0,0.0,-0.0135108288377523,60.0,10.713489532470703,0.0,-8.248244398600947e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
