time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729580,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.000103089492768,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0001085582043742,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,8.018072549020872e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0001085582043742,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.0005149531643837,287.8735656738281,294.1499938964844,295.4321594238281,294.235595703125,296.91485595703125,295.4752502441406,289.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984091786667,1.737122445888417e-08,0.0010983917163684,-0.0445273406803607,0.0,0.0,0.0,-0.0134244812652468,60.0,10.608250617980955,0.0,-8.225917724757893e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0001030641506076,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.0001085315234377,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,8.016101492103189e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0001085315161617,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0005148265627212,287.87506103515625,294.1499938964844,295.4286499023437,294.2313232421875,296.911376953125,295.4716491699219,289.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981388622894,1.7339646163350153e-08,0.0010981215164065,-0.0444448366761207,0.0,0.0,0.0,-0.0134088257327675,60.0,10.594483375549316,0.0,-8.221874026048681e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0001029809209285,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0001084438845282,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,8.009628800209612e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0001084438772522,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.000514410843607,287.8812255859375,294.1499938964844,295.41424560546875,294.21435546875,296.8968505859375,295.4560852050781,289.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972537565976,1.7235949556493324e-08,0.00109723652713,-0.044173888862133,0.0,0.0,0.0,-0.0133574269711971,60.0,10.535358428955078,0.0,-8.208601087744682e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,0.0001028700862661,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,0.0001083271708921,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,8.001008245628327e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,0.0001083271636161,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,0.000513857230544,287.8874206542969,294.1499938964844,295.4003295898437,294.19873046875,296.8823547363281,295.4409484863281,289.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960677172988,1.7097843141300473e-08,0.0010960506042465,-0.043813019990921,0.0,0.0,0.0,-0.0132889365777373,60.0,10.477678298950195,0.0,-8.190941258590102e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0001026048048515,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,0.0001080478104995,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,7.980375085026026e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0001080478032235,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0005125320749357,287.89971923828125,294.1499938964844,295.3740539550781,294.1717529296875,296.8534545898437,295.4125366210937,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932425502687,1.6767296884268035e-08,0.0010932257864624,-0.0429492406547069,0.0,0.0,0.0,-0.0131250796839594,60.0,10.36821174621582,0.0,-8.148749230940666e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0001026048048515,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,0.0001080478104995,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,7.980375085026026e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0001080478032235,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0005125320749357,287.89971923828125,294.1499938964844,295.3740539550781,294.1717529296875,296.8534545898437,295.4125366210937,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932425502687,1.6767296884268035e-08,0.0010932257864624,-0.0429492406547069,0.0,0.0,0.0,-0.0131250796839594,60.0,10.36821174621582,0.0,-8.148749230940666e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,0.0001022817523335,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,0.0001077076158253,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.955248293001205e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,0.0001077076158253,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,0.0005109183839522,287.9119567871094,294.1499938964844,295.3500061035156,294.1508178710937,296.8247985839844,295.3866882324219,289.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089799683541,1.636476731903258e-08,0.0010897832689806,-0.0418972261250019,0.0,0.0,0.0,-0.0129255261272192,60.0,10.26762580871582,0.0,-8.097516968064158e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,0.0001022817523335,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,0.0001077076158253,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.955248293001205e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,0.0001077076158253,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,0.0005109183839522,287.9119567871094,294.1499938964844,295.3500061035156,294.1508178710937,296.8247985839844,295.3866882324219,289.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089799683541,1.636476731903258e-08,0.0010897832689806,-0.0418972261250019,0.0,0.0,0.0,-0.0129255261272192,60.0,10.26762580871582,0.0,-8.097516968064158e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,0.0001019248302327,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,0.0001073317689588,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,7.927488331915811e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0001073317616828,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0005091354832984,287.9241027832031,294.1499938964844,295.3273010253906,294.1340026855469,296.7963562011719,295.3623962402344,289.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859981412068,1.592004927886137e-08,0.001085982308723,-0.0407347865402698,0.0,0.0,0.0,-0.012705068103969,60.0,10.17255973815918,0.0,-8.041102006473012e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,0.0001019248302327,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,0.0001073317689588,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,7.927488331915811e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0001073317616828,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0005091354832984,287.9241027832031,294.1499938964844,295.3273010253906,294.1340026855469,296.7963562011719,295.3623962402344,289.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859981412068,1.592004927886137e-08,0.001085982308723,-0.0407347865402698,0.0,0.0,0.0,-0.012705068103969,60.0,10.17255973815918,0.0,-8.041102006473012e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,0.000101546604128,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,0.000106933475763,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,7.898070180090144e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,0.0001069334684871,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,0.0005072461790405,287.9361877441406,294.1499938964844,295.3050537109375,294.119140625,296.7681884765625,295.3392944335937,289.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819680755957,1.5448776480297965e-08,0.0010819525923579,-0.0395027659833431,0.0,0.0,0.0,-0.0124714393168687,60.0,10.081704139709473,-0.0,-7.981533656220564e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,0.000101546604128,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,0.000106933475763,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,7.898070180090144e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,0.0001069334684871,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,0.0005072461790405,287.9361877441406,294.1499938964844,295.3050537109375,294.119140625,296.7681884765625,295.3392944335937,289.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819680755957,1.5448776480297965e-08,0.0010819525923579,-0.0395027659833431,0.0,0.0,0.0,-0.0124714393168687,60.0,10.081704139709473,-0.0,-7.981533656220564e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,0.0001013502915157,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0001067267439793,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,7.88280158303678e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0001067267439793,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,0.0005062655545771,287.94219970703125,294.1499938964844,295.2940673828125,294.11236572265625,296.754150390625,295.3280944824219,289.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798742296174,1.520417036715571e-08,0.0010798590956255,-0.0388632342219352,0.0,0.0,0.0,-0.0123501671478152,60.0,10.03742218017578,-0.0,-7.950703206915932e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0001011493513942,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,0.000106515151856,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,7.867172826081514e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.00010651514458,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0005052618216723,287.9482116699219,294.1499938964844,295.2832336425781,294.1060485839844,296.7401733398437,295.3171691894531,289.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077733351849,1.4953805305140122e-08,0.0010777183342725,-0.0382086001336574,0.0,0.0,0.0,-0.0122260516509413,60.0,9.994062423706056,-0.0,-7.919208400153367e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.0001007406972348,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0001060848153429,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.835388532839715e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.0001060848153429,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,0.000503220479004,287.9601745605469,294.1499938964844,295.2618408203125,294.0946655273437,296.7123718261719,295.295654296875,289.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733805829659,1.4444633045229692e-08,0.001073366147466,-0.0368771031498909,0.0,0.0,0.0,-0.0119736408814787,60.0,9.908941268920898,-0.0,-7.855349082319665e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.0001007406972348,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0001060848153429,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.835388532839715e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.0001060848153429,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,0.000503220479004,287.9601745605469,294.1499938964844,295.2618408203125,294.0946655273437,296.7123718261719,295.295654296875,289.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733805829659,1.4444633045229692e-08,0.001073366147466,-0.0368771031498909,0.0,0.0,0.0,-0.0119736408814787,60.0,9.908941268920898,-0.0,-7.855349082319665e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,0.000100315810414,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,0.0001056373876053,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,7.802341860951856e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0001056373803294,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0005010980530641,287.97198486328125,294.1499938964844,295.2408752441406,294.0848693847656,296.6851806640625,295.275390625,289.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688531911,1.3915227192740076e-08,0.0010688393376767,-0.0354924947023391,0.0,0.0,0.0,-0.0117111923173069,60.0,9.830499649047852,-0.0,-7.78922597532983e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,0.000100315810414,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,0.0001056373876053,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,7.802341860951856e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0001056373803294,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0005010980530641,287.97198486328125,294.1499938964844,295.2408752441406,294.0848693847656,296.6851806640625,295.275390625,289.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688531911,1.3915227192740076e-08,0.0010688393376767,-0.0354924947023391,0.0,0.0,0.0,-0.0117111923173069,60.0,9.830499649047852,-0.0,-7.78922597532983e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.989488899009302e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.0001051941435434,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,7.769603689666837e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0001051941362675,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0004989955341443,287.9837951660156,294.1499938964844,295.2203674316406,294.0765075683594,296.6578674316406,295.2550354003906,289.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643691057339,1.3390780928546064e-08,0.0010643557179719,-0.0341206602752208,0.0,0.0,0.0,-0.0114512061700224,60.0,9.750654220581056,-0.0,-7.723997441644316e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.989488899009302e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.0001051941435434,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,7.769603689666837e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0001051941362675,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0004989955341443,287.9837951660156,294.1499938964844,295.2203674316406,294.0765075683594,296.6578674316406,295.2550354003906,289.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643691057339,1.3390780928546064e-08,0.0010643557179719,-0.0341206602752208,0.0,0.0,0.0,-0.0114512061700224,60.0,9.750654220581056,-0.0,-7.723997441644316e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.948288061423229e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0001047602709149,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,7.73755818954669e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,0.0001047602709149,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0004969374276697,287.9950561523437,294.1499938964844,295.2010498046875,294.0697631835937,296.6319580078125,295.2362060546875,289.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599786182865,1.2877430677349366e-08,0.0010599658126011,-0.0327776633203029,0.0,0.0,0.0,-0.0111967148259282,60.0,9.678305625915527,-0.0,-7.660414524934822e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.946572390617804e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,0.0001047422047122,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,7.736223778920248e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0001047422047122,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,0.0004968517459928,287.9955139160156,294.1499938964844,295.20025634765625,294.06951904296875,296.6308898925781,295.23541259765625,289.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597958462312,1.2856054887322443e-08,0.0010597829241305,-0.0327217392623424,0.0,0.0,0.0,-0.0111861182376742,60.0,9.675292015075684,-0.0,-7.657772727043266e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,9.92556888377294e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.0001045210301526,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,7.719887798884884e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.0001045210228767,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0004958025529049,288.0013122558594,294.1499938964844,295.1903686523437,294.0664978027344,296.61767578125,295.22607421875,289.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575575288385,1.259435666867148e-08,0.0010575448395684,-0.0320370309054851,0.0,0.0,0.0,-0.01105638127774,60.0,9.640621185302734,-0.0,-7.62546505939099e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.904180478770286e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,0.0001042957956087,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,7.703252049395815e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0001042957883328,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0004947341512888,288.00714111328125,294.1499938964844,295.1805725097656,294.0637512207031,296.60430908203125,295.2165222167969,289.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552797466516,1.2327865839267817e-08,0.0010552674066275,-0.0313397347927093,0.0,0.0,0.0,-0.0109242778271436,60.0,9.604228973388672,-0.0,-7.592636563913403e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.86217928584665e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,0.0001038535046973,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.670585182495415e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,0.0001038535046973,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,0.0004926361143589,288.0187072753906,294.1499938964844,295.16131591796875,294.0591125488281,296.57781982421875,295.1979064941406,289.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803810358,1.180455644345102e-08,0.0010507919359952,-0.029970321804285,0.0,0.0,0.0,-0.0106648467481136,60.0,9.53482723236084,-0.0,-7.52837649997673e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.86217928584665e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,0.0001038535046973,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.670585182495415e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,0.0001038535046973,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,0.0004926361143589,288.0187072753906,294.1499938964844,295.16131591796875,294.0591125488281,296.57781982421875,295.1979064941406,289.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803810358,1.180455644345102e-08,0.0010507919359952,-0.029970321804285,0.0,0.0,0.0,-0.0106648467481136,60.0,9.53482723236084,-0.0,-7.52837649997673e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.821009007282556e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0001034199667628,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,7.638563693035394e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0001034199594869,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,0.0004905796376988,288.0302124023437,294.1499938964844,295.1424865722656,294.0555114746094,296.5516052246094,295.1797790527344,289.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464171646162,1.1291603208007928e-08,0.00104640587233,-0.0286278501152992,0.0,0.0,0.0,-0.0104105537757277,60.0,9.468506813049316,-0.0,-7.465653339977507e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.821009007282556e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0001034199667628,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,7.638563693035394e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0001034199594869,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,0.0004905796376988,288.0302124023437,294.1499938964844,295.1424865722656,294.0555114746094,296.5516052246094,295.1797790527344,289.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464171646162,1.1291603208007928e-08,0.00104640587233,-0.0286278501152992,0.0,0.0,0.0,-0.0104105537757277,60.0,9.468506813049316,-0.0,-7.465653339977507e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.780785330804064e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,0.0001029963896144,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,7.607278530485928e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,0.0001029963823384,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004885703674517,288.04168701171875,294.1499938964844,295.1240539550781,294.05279541015625,296.52557373046875,295.162109375,289.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421312181279,1.0790436988372676e-08,0.0010421205079182,-0.0273160804063081,0.0,0.0,0.0,-0.0101621048524975,60.0,9.404974937438965,-0.0,-7.404624113860336e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.780785330804064e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,0.0001029963896144,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,7.607278530485928e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,0.0001029963823384,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004885703674517,288.04168701171875,294.1499938964844,295.1240539550781,294.05279541015625,296.52557373046875,295.162109375,289.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421312181279,1.0790436988372676e-08,0.0010421205079182,-0.0273160804063081,0.0,0.0,0.0,-0.0101621048524975,60.0,9.404974937438965,-0.0,-7.404624113860336e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.742023394210264e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,0.0001025882083922,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,7.577129872515798e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,0.0001025882011163,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0004866341187153,288.05303955078125,294.1499938964844,295.1060485839844,294.05084228515625,296.4998474121094,295.1449890136719,289.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380012681707,1.0307491749017572e-08,0.0010379909072071,-0.0260518696159124,0.0,0.0,0.0,-0.0099226888269186,60.0,9.34517765045166,-0.0,-7.346050523437955e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.742023394210264e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,0.0001025882083922,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,7.577129872515798e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,0.0001025882011163,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0004866341187153,288.05303955078125,294.1499938964844,295.1060485839844,294.05084228515625,296.4998474121094,295.1449890136719,289.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380012681707,1.0307491749017572e-08,0.0010379909072071,-0.0260518696159124,0.0,0.0,0.0,-0.0099226888269186,60.0,9.34517765045166,-0.0,-7.346050523437955e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,9.722997492644936e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.0001023878503474,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,7.562332029920071e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0001023878430714,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,0.0004856837040279,288.0587158203125,294.1499938964844,295.0971984863281,294.0501403808594,296.4870300292969,295.13653564453125,289.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974943079,1.0070441369691709e-08,0.001035964814946,-0.0254312921315431,0.0,0.0,0.0,-0.0098051773384213,60.0,9.315970420837402,-0.0,-7.317385097849184e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.704455442260952e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0001021926000248,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,7.547910354332998e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,0.0001021925927489,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,0.0004847575037274,288.0643920898437,294.1499938964844,295.0884704589844,294.0495910644531,296.4742736816406,295.12823486328125,289.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339992586523,9.839425274549285e-09,0.0010339893633499,-0.0248264875262975,0.0,0.0,0.0,-0.0096906526014208,60.0,9.28769302368164,-0.0,-7.289502690355222e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.668209531810136e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,0.0001018109105643,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,7.519718928961083e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,0.0001018109032884,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0004829469544347,288.0756530761719,294.1499938964844,295.0712890625,294.04888916015625,296.44891357421875,295.1118469238281,289.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301358997821,9.387827404339076e-09,0.0010301264701411,-0.0236441195011138,0.0,0.0,0.0,-0.0094667691737413,60.0,9.23257827758789,-0.0,-7.235152565954196e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.668209531810136e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,0.0001018109105643,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,7.519718928961083e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,0.0001018109032884,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0004829469544347,288.0756530761719,294.1499938964844,295.0712890625,294.04888916015625,296.44891357421875,295.1118469238281,289.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301358997821,9.387827404339076e-09,0.0010301264701411,-0.0236441195011138,0.0,0.0,0.0,-0.0094667691737413,60.0,9.23257827758789,-0.0,-7.235152565954196e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.636517643230036e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,0.0001014771769405,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,7.495070167351514e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0001014771769405,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,0.0004813638806808,288.08673095703125,294.1499938964844,295.05450439453125,294.0486755371094,296.4243469238281,295.0965576171875,289.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267595062032,8.99297702972035e-09,0.0010267505422234,-0.0226102452725172,0.0,0.0,0.0,-0.0092710275202989,60.0,9.185043334960938,-0.0,-7.187797734786727e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.636517643230036e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,0.0001014771769405,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,7.495070167351514e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0001014771769405,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,0.0004813638806808,288.08673095703125,294.1499938964844,295.05450439453125,294.0486755371094,296.4243469238281,295.0965576171875,289.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267595062032,8.99297702972035e-09,0.0010267505422234,-0.0226102452725172,0.0,0.0,0.0,-0.0092710275202989,60.0,9.185043334960938,-0.0,-7.187797734786727e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,9.604276419850066e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,0.0001011376589303,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,7.469993579434231e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0001011376589303,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,0.0004797533620148,288.0978088378906,294.1499938964844,295.0381164550781,294.0487670898437,296.3998107910156,295.08135986328125,289.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233249049633,8.591281464020994e-09,0.0010233162902295,-0.0215583741664886,0.0,0.0,0.0,-0.0090718930587172,60.0,9.13779640197754,-0.0,-7.139781388332267e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
