time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731920,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,9.604276419850066e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,0.0001011376589303,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,7.469993579434231e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0001011376589303,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,0.0004797533620148,288.0978088378906,294.1499938964844,295.0381164550781,294.0487670898437,296.3998107910156,295.08135986328125,289.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233249049633,8.591281464020994e-09,0.0010233162902295,-0.0215583741664886,0.0,0.0,0.0,-0.0090718930587172,60.0,9.13779640197754,-0.0,-7.139781388332267e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.574487194186077e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,0.0001008239705697,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,7.446824020007625e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,0.0001008239632938,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,0.0004782653413712,288.1088256835937,294.1499938964844,295.02215576171875,294.04913330078125,296.3755187988281,295.0664978027344,289.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201507247984,8.220138347780903e-09,0.0010201425757259,-0.0205864440649747,0.0,0.0,0.0,-0.0088879000395536,60.0,9.092684745788574,-0.0,-7.095560050629501e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.574487194186077e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,0.0001008239705697,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,7.446824020007625e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,0.0001008239632938,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,0.0004782653413712,288.1088256835937,294.1499938964844,295.02215576171875,294.04913330078125,296.3755187988281,295.0664978027344,289.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201507247984,8.220138347780903e-09,0.0010201425757259,-0.0205864440649747,0.0,0.0,0.0,-0.0088879000395536,60.0,9.092684745788574,-0.0,-7.095560050629501e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,9.558794408803806e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,0.0001006587190204,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,7.434618601109833e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0001006587117444,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0004774814588017,288.11431884765625,294.1499938964844,295.0143127441406,294.0493469238281,296.3633728027344,295.0590515136719,289.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184788843616,8.024626296787574e-09,0.0010184708517044,-0.0200744234025478,0.0,0.0,0.0,-0.0087909772992134,60.0,9.06969165802002,-0.0,-7.07231961882826e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,9.544629574520512e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,0.0001005095546133,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,7.423601346090436e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,0.0001005095473374,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,0.0004767738864757,288.1198425292969,294.1499938964844,295.006591796875,294.0495910644531,296.35113525390625,295.0516052246094,289.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169694432988,7.848143468436321e-09,0.0010169616434723,-0.0196122247725725,0.0,0.0,0.0,-0.0087034860625863,60.0,9.046613693237305,-0.0,-7.05137495060626e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,9.519148443359882e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,0.0001002412245725,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,7.403783092740923e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.0001002412172965,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,0.0004755010304506,288.1308288574219,294.1499938964844,294.9914245605469,294.05010986328125,296.3269348144531,295.037109375,289.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.530671197741867e-09,0.001014245674014,-0.018780754879117,0.0,0.0,0.0,-0.0085460962727665,60.0,9.004169464111328,-0.0,-7.013775160658042e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,9.519148443359882e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,0.0001002412245725,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,7.403783092740923e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.0001002412172965,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,0.0004755010304506,288.1308288574219,294.1499938964844,294.9914245605469,294.05010986328125,296.3269348144531,295.037109375,289.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.530671197741867e-09,0.001014245674014,-0.018780754879117,0.0,0.0,0.0,-0.0085460962727665,60.0,9.004169464111328,-0.0,-7.013775160658042e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,9.496435086475684e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,0.0001000020420178,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,7.386117067653686e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,0.0001000020347419,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,0.0004743664758279,288.1417541503906,294.1499938964844,294.97662353515625,294.0505065917969,296.3030090332031,295.0231018066406,289.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118334321305,7.247689115530421e-09,0.0010118262143805,-0.0180395822972059,0.0,0.0,0.0,-0.0084058111533522,60.0,8.965160369873047,-0.0,-6.98034412494053e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,9.496435086475684e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,0.0001000020420178,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,7.386117067653686e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,0.0001000020347419,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,0.0004743664758279,288.1417541503906,294.1499938964844,294.97662353515625,294.0505065917969,296.3030090332031,295.0231018066406,289.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118334321305,7.247689115530421e-09,0.0010118262143805,-0.0180395822972059,0.0,0.0,0.0,-0.0084058111533522,60.0,8.965160369873047,-0.0,-6.98034412494053e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.476888953940944e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.979621245292948e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,7.370914681814611e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.979620517697184e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0004733901005238,288.1526184082031,294.1499938964844,294.9622497558594,294.0507202148437,296.2794494628906,295.009521484375,289.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009750412777,7.004170132773879e-09,0.0010097434278577,-0.0174017436802387,0.0,0.0,0.0,-0.00828508567065,60.0,8.928853034973145,-0.0,-6.951639619501293e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.476888953940944e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.979621245292948e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,7.370914681814611e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.979620517697184e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0004733901005238,288.1526184082031,294.1499938964844,294.9622497558594,294.0507202148437,296.2794494628906,295.009521484375,289.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009750412777,7.004170132773879e-09,0.0010097434278577,-0.0174017436802387,0.0,0.0,0.0,-0.00828508567065,60.0,8.928853034973145,-0.0,-6.951639619501293e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,9.460037108510733e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.961875184671952e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,7.357807771768421e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,9.961875184671952e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,0.0004725483304355,288.16339111328125,294.1499938964844,294.9482421875,294.0506286621094,296.2562866210937,294.99639892578125,289.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079552885144,6.794218965211485e-09,0.0010079485364258,-0.0168518126010894,0.0,0.0,0.0,-0.0081810057163238,60.0,8.895499229431152,-0.0,-6.9269397329208e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,9.460037108510733e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.961875184671952e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,7.357807771768421e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,9.961875184671952e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,0.0004725483304355,288.16339111328125,294.1499938964844,294.9482421875,294.0506286621094,296.2562866210937,294.99639892578125,289.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079552885144,6.794218965211485e-09,0.0010079485364258,-0.0168518126010894,0.0,0.0,0.0,-0.0081810057163238,60.0,8.895499229431152,-0.0,-6.9269397329208e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,9.449951176065952e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.95125446934253e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,7.349962834268808e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.951253741746768e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,0.0004720445140264,288.1687927246094,294.1499938964844,294.94140625,294.0504150390625,296.2446594238281,294.98980712890625,289.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068817064166,6.668558594213891e-09,0.0010068750707432,-0.0165226589888334,0.0,0.0,0.0,-0.0081187151372432,60.0,8.878602027893066,-0.0,-6.912176786499914e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.4416449428536e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,9.942507313098758e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,7.343502511503175e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.942507313098758e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,0.0004716296098195,288.1741943359375,294.1499938964844,294.93463134765625,294.05010986328125,296.23297119140625,294.9831848144531,289.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.565072929731741e-09,0.0010059891501441,-0.0162515863776206,0.0,0.0,0.0,-0.0080674085766077,60.0,8.861388206481934,-0.0,-6.90003076897483e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.428193152416496e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.928342478815466e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,7.333039684453979e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,9.928341751219703e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0004709576605819,288.1849670410156,294.1499938964844,294.9214172363281,294.0491027832031,296.2098388671875,294.97027587890625,289.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397481655540105e-09,0.0010045552626252,-0.015812586992979,0.0,0.0,0.0,-0.0079843224957585,60.0,8.829085350036621,-0.0,-6.880384262331063e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.428193152416496e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.928342478815466e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,7.333039684453979e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,9.928341751219703e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0004709576605819,288.1849670410156,294.1499938964844,294.9214172363281,294.0491027832031,296.2098388671875,294.97027587890625,289.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397481655540105e-09,0.0010045552626252,-0.015812586992979,0.0,0.0,0.0,-0.0079843224957585,60.0,8.829085350036621,-0.0,-6.880384262331063e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.417491673957556e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.917072748066856e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,7.324716716539115e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,9.917072748066856e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,0.0004704231105279,288.1957092285156,294.1499938964844,294.9085693359375,294.0474548339844,296.1869812011719,294.9576416015625,289.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034218430519,6.264156304780499e-09,0.0010034155566245,-0.0154633382335305,0.0,0.0,0.0,-0.0079182283952832,60.0,8.798676490783691,-0.0,-6.864774348969149e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.417491673957556e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.917072748066856e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,7.324716716539115e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,9.917072748066856e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,0.0004704231105279,288.1957092285156,294.1499938964844,294.9085693359375,294.0474548339844,296.1869812011719,294.9576416015625,289.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034218430519,6.264156304780499e-09,0.0010034155566245,-0.0154633382335305,0.0,0.0,0.0,-0.0079182283952832,60.0,8.798676490783691,-0.0,-6.864774348969149e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.409821359440684e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,9.908995707519352e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,7.318750431295484e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,9.908994979923592e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,0.0004700399585999,288.2063903808594,294.1499938964844,294.8961181640625,294.0450744628906,296.16436767578125,294.9452819824219,289.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026041418313,6.168590971356025e-09,0.0010025979718193,-0.0152129996567964,0.0,0.0,0.0,-0.0078708501532673,60.0,8.769622802734375,-0.0,-6.853596090650171e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.409821359440684e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,9.908995707519352e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,7.318750431295484e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,9.908994979923592e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,0.0004700399585999,288.2063903808594,294.1499938964844,294.8961181640625,294.0450744628906,296.16436767578125,294.9452819824219,289.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026041418313,6.168590971356025e-09,0.0010025979718193,-0.0152129996567964,0.0,0.0,0.0,-0.0078708501532673,60.0,8.769622802734375,-0.0,-6.853596090650171e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.405147284269332e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.904073522193356e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,7.315115362871438e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.904073522193356e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,0.000469806487672,288.2170104980469,294.1499938964844,294.884033203125,294.0418395996094,296.1421813964844,294.9332275390625,289.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021062334999,6.1103624382496954e-09,0.0010021001799032,-0.0150604648515582,0.0,0.0,0.0,-0.0078419847413897,60.0,8.741985321044922,-0.0,-6.846789801784325e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.405147284269332e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.904073522193356e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,7.315115362871438e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.904073522193356e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,0.000469806487672,288.2170104980469,294.1499938964844,294.884033203125,294.0418395996094,296.1421813964844,294.9332275390625,289.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021062334999,6.1103624382496954e-09,0.0010021001799032,-0.0150604648515582,0.0,0.0,0.0,-0.0078419847413897,60.0,8.741985321044922,-0.0,-6.846789801784325e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.401256102137268e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.899975702865048e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,7.312088564503938e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,9.899975702865048e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,0.0004696121031884,288.2223205566406,294.1499938964844,294.87811279296875,294.0398864746094,296.13104248046875,294.9271850585937,289.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.061884327834832e-09,0.001001687021926,-0.0149334715679287,0.0,0.0,0.0,-0.0078179594129323,60.0,8.728153228759766,-0.0,-6.841125355094847e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,9.399140253663064e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.897747804643586e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,7.310443470487371e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,9.897747804643586e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,0.00046950642718,288.2276611328125,294.1499938964844,294.872314453125,294.0376892089844,296.119873046875,294.9211120605469,289.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014668805524,6.035525412784182e-09,0.0010014608269557,-0.0148644214496016,0.0,0.0,0.0,-0.0078048878349363,60.0,8.714157104492188,-0.0,-6.838046573420797e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,9.39783567446284e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898986816406,0.0,0.0,9.896374103846028e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,7.309428474400192e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,9.896374103846028e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,0.0004694412637036,288.2382507324219,294.1499938964844,294.8609619140625,294.032470703125,296.0977478027344,294.9091796875,289.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.0192717477036695e-09,0.0010013207793235,-0.0148218441754579,0.0,0.0,0.0,-0.0077968249097466,60.0,8.686834335327148,-0.0,-6.836148713773582e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,9.39783567446284e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898986816406,0.0,0.0,9.896374103846028e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,7.309428474400192e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,9.896374103846028e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,0.0004694412637036,288.2382507324219,294.1499938964844,294.8609619140625,294.032470703125,296.0977478027344,294.9091796875,289.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.0192717477036695e-09,0.0010013207793235,-0.0148218441754579,0.0,0.0,0.0,-0.0077968249097466,60.0,8.686834335327148,-0.0,-6.836148713773582e-08,0.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.00048828125,0.0,0.050000000745058,9.399525879416616e-05,298.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.050000000745058,9.898153803078458e-05,298.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.050000000745058,7.310742512345314e-05,298.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.050000000745058,9.898153075482696e-05,298.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00048828125,0.0,0.050000000745058,0.0004695256648119,288.24884033203125,284.95001220703125,294.8500061035156,294.0260925292969,296.07586669921875,294.8974304199219,289.45928955078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015072766691,6.04032823758871e-09,0.0010015012230724,-0.0148770036175847,0.0,0.0,0.0,-0.0078072655014693,60.0,8.660111427307129,-0.0,-6.838607902182049e-08,1.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.00048828125,0.0,0.050000000745058,9.399525879416616e-05,298.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.050000000745058,9.898153803078458e-05,298.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.050000000745058,7.310742512345314e-05,298.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.050000000745058,9.898153075482696e-05,298.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00048828125,0.0,0.050000000745058,0.0004695256648119,288.24884033203125,284.95001220703125,294.8500061035156,294.0260925292969,296.07586669921875,294.8974304199219,289.45928955078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015072766691,6.04032823758871e-09,0.0010015012230724,-0.0148770036175847,0.0,0.0,0.0,-0.0078072655014693,60.0,8.660111427307129,-0.0,-6.838607902182049e-08,1.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.003173828125,0.6342672109603882,0.050000000745058,0.0406892113387584,298.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.6342672109603882,0.050000000745058,0.0428477004170417,298.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.6342672109603882,0.050000000745058,0.0316471643745899,298.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.003173828125,0.6342672109603882,0.050000000745058,0.0428477004170417,298.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.003173828125,0.6342672109603882,0.050000000745058,0.2032510340213775,289.18023681640625,284.95001220703125,294.8446960449219,294.0226745605469,297.36114501953125,297.7964172363281,289.6450500488281,1.0,0.1096975058317184,0.1767361611127853,0.1767361611127853,1.0,1.0,-0.4334982335567474,0.0157113634049892,0.4177868664264679,-0.1016148999333381,0.0,0.0,0.0,10.242228507995604,60.0,1121.354248046875,0.0,12.233686447143556,1.0,280.7517395019531,283.8030090332031,300.9352111816406,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.539140952105015e-21,1.2695704760525074e-21,1.2695704760525074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.6326662302017212,0.050000000745058,0.0452336072921752,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.6326662302017212,0.050000000745058,0.0476331636309623,298.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.6326662302017212,0.050000000745058,0.0351816937327384,298.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.6326662302017212,0.050000000745058,0.0476331636309623,298.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.6326662302017212,0.050000000745058,0.2259512245655059,290.1686096191406,284.95001220703125,294.83953857421875,294.01934814453125,297.5281982421875,298.48785400390625,290.7845764160156,1.0,0.1210769042372703,0.3534723222255707,0.3534723222255707,1.0,1.0,-0.4819713234901428,0.0683130770921707,0.4136582612991333,-0.0611339025199413,1.0,1.0,0.0,12.525467872619627,60.0,6162.24072265625,0.0,16.676002502441406,1.0,280.8075561523437,287.13250732421875,300.9374389648437,302.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,1913.9505615234373,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1038608253002166,1.0,0.0,0.0,0.4438077807426452,0.4438206255435943,1.7197262991430764e-07,3.152148723602295,3.1521360874176025,1.2764977327606177e-05,0.0,0.0,-0.0,3084.4814453125,0.0,10.061888694763184,1264.9093017578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.045676402747631,298.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.0480994507670402,298.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.035526093095541,298.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.0480994507670402,298.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.2281630933284759,287.573974609375,284.95001220703125,294.82977294921875,294.0130920410156,297.0547790527344,298.4559936523437,286.7122497558594,1.0,0.1405568420886993,0.7069446444511414,0.7069446444511414,1.0,1.0,-0.4866918921470642,0.194800779223442,0.2918910980224609,0.0637343749403953,1.0,1.0,0.0,20.071834564208984,60.0,15073.67578125,0.0,23.173553466796875,1.0,282.0272521972656,286.52557373046875,299.04254150390625,300.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,1955.1707763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019431352615356,1.0,0.0,0.0,0.9313572645187378,0.931358814239502,5.803795488645849e-08,4.265689849853516,4.265680313110352,9.787928320292847e-06,0.0,0.0,-0.0,5522.21240234375,0.0,36.21383285522461,1895.4052734375,0.0,939.6741943359376,0.2841390669345855,1.0,0.0,3.0,1.0,0.0
17733840,298.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.045676402747631,298.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.0480994507670402,298.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.035526093095541,298.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.0480994507670402,298.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.5717278718948364,0.050000000745058,0.2281630933284759,287.573974609375,284.95001220703125,294.82977294921875,294.0130920410156,297.0547790527344,298.4559936523437,286.7122497558594,1.0,0.1405568420886993,0.7069446444511414,0.7069446444511414,1.0,1.0,-0.4866918921470642,0.194800779223442,0.2918910980224609,0.0637343749403953,1.0,1.0,0.0,20.071834564208984,60.0,15073.67578125,0.0,23.173553466796875,1.0,282.0272521972656,286.52557373046875,299.04254150390625,300.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,1955.1707763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019431352615356,1.0,0.0,0.0,0.9313572645187378,0.931358814239502,5.803795488645849e-08,4.265689849853516,4.265680313110352,9.787928320292847e-06,0.0,0.0,-0.0,5522.21240234375,0.0,36.21383285522461,1895.4052734375,0.0,939.6741943359376,0.2841390669345855,1.0,0.0,3.0,1.0,0.0
17733900,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.5498676896095276,0.050000000745058,0.0458134487271308,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.5498676896095276,0.050000000745058,0.0482437685132026,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.5498676896095276,0.050000000745058,0.0356326848268508,298.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.5498676896095276,0.050000000745058,0.0482437685132026,298.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.5498676896095276,0.050000000745058,0.2288476675748825,286.1873474121094,284.95001220703125,294.8251647949219,294.0101318359375,296.90875244140625,298.4165954589844,285.7435913085937,1.0,0.1489515602588653,0.8836808204650879,0.8836808204650879,1.0,1.0,-0.4881521761417389,0.206340804696083,0.2818113565444946,0.0749502927064895,1.0,1.0,0.0,23.73591423034668,60.0,14227.2490234375,0.0,26.32132339477539,1.0,282.48760986328125,285.5518798828125,297.857666015625,299.4652709960937,293.1499938964844,293.1499938964844,283.1499938964844,3077.100830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237831711769104,1.0,0.0,0.0,1.1684088706970217,1.1684112548828125,9.109933074569201e-08,4.265917778015137,4.265908241271973,9.785982001631057e-06,0.0,0.0,-0.0,4904.27978515625,0.0,71.2049789428711,1895.436279296875,0.0,1069.08349609375,0.3500315546989441,1.0,0.0,3.0,1.0,0.0
17733960,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.5330246686935425,0.050000000745058,0.0459442287683486,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.5330246686935425,0.050000000745058,0.0483814850449562,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.5330246686935425,0.050000000745058,0.03573440015316,298.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.5330246686935425,0.050000000745058,0.0483814850449562,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.5330246686935425,0.050000000745058,0.2295009344816208,285.5370178222656,284.95001220703125,294.8207092285156,294.0072937011719,296.8387451171875,298.377197265625,285.3686218261719,1.0,0.1565081179141998,0.9069446325302124,0.9069446325302124,0.800000011920929,1.0,-0.4895459115505218,0.2135273963212967,0.2760185003280639,0.0818655416369438,1.0,1.0,0.0,27.234899520874023,60.0,13688.8984375,0.0,29.34833717346192,1.0,282.7997436523437,285.19940185546875,297.1282043457031,298.4511413574219,293.1499938964844,293.1499938964844,283.1499938964844,4284.38525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960966944694519,1.0,0.0,0.0,1.3786951303482056,1.3786983489990234,1.268323615022382e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.2998046875,0.0,116.98395538330078,1895.4371337890625,0.0,907.2992553710938,0.4138414859771728,1.0,0.0,3.0,1.0,0.0
17734020,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.510863184928894,0.050000000745058,0.0461728274822235,298.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.510863184928894,0.050000000745058,0.0486222133040428,298.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.510863184928894,0.050000000745058,0.035912200808525,298.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.510863184928894,0.050000000745058,0.0486222133040428,298.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.510863184928894,0.050000000745058,0.2306428402662277,285.1892395019531,284.95001220703125,294.8126220703125,294.0021667480469,296.07403564453125,298.3099670410156,285.13885498046875,1.0,0.1688992232084274,0.9516561627388,0.9516561627388,0.4156136214733124,1.0,-0.4919794797897339,0.3424158096313476,0.149563655257225,0.2097904235124588,1.0,1.0,0.0,33.36727523803711,60.0,13440.3896484375,0.0,34.71282958984375,1.0,283.073486328125,284.9164123535156,296.6274719238281,297.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,7008.091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507831335067749,1.0,0.0,0.0,1.763290524482727,1.7632958889007568,2.0746324480569458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.89990234375,0.0,244.733642578125,1895.4371337890625,0.0,531.5376586914062,0.5223894119262695,1.0,0.0,3.0,1.0,0.0
17734080,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.5101826786994934,0.050000000745058,0.0461812987923622,298.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.5101826786994934,0.050000000745058,0.0486311316490173,298.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.5101826786994934,0.050000000745058,0.0359187871217727,298.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.5101826786994934,0.050000000745058,0.0486311316490173,298.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.5101826786994934,0.050000000745058,0.2306851595640182,285.1812744140625,284.95001220703125,294.81231689453125,294.0019836425781,296.0030822753906,298.3075256347656,285.1302185058594,1.0,0.16934335231781,0.9534723162651062,0.9534723162651062,0.4000000059604645,1.0,-0.4920713603496551,0.3528075516223907,0.1392638087272644,0.2201228886842727,1.0,1.0,0.0,33.59535598754883,60.0,13430.888671875,0.0,34.91436004638672,1.0,283.0782775878906,284.90643310546875,296.6240539550781,297.704345703125,293.1499938964844,293.1499938964844,283.1499938964844,7116.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045415163040161,1.0,0.0,0.0,1.7768741846084597,1.7768796682357788,2.106719705352589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.32080078125,0.0,250.4333038330078,1895.4371337890625,0.0,521.0510864257812,0.5293066501617432,1.0,0.0,3.0,1.0,0.0
