time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734140,298.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5010576248168945,0.050000000745058,0.0463057905435562,298.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5010576248168945,0.050000000745058,0.0487622283399105,298.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5010576248168945,0.050000000745058,0.0360156148672103,298.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5010576248168945,0.050000000745058,0.0487622283399105,297.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5010576248168945,0.050000000745058,0.2313070148229599,285.0434265136719,284.95001220703125,294.8076171875,293.9990234375,295.0987243652344,298.272216796875,284.9776306152344,1.0,0.1757047921419143,0.9811885356903076,0.9811885356903076,0.1617227345705032,1.0,-0.493399441242218,0.4666427671909332,0.0267566554248332,0.3332628905773163,1.0,1.0,0.0,36.94276428222656,60.0,13305.90625,-0.0,37.87441635131836,1.0,283.1270446777344,284.7445373535156,296.6370544433594,297.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,8968.1162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609803557395935,1.0,0.0,0.0,1.994451284408569,1.9944581985473635,2.654240631727589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.49365234375,0.0,354.1670227050781,1895.4371337890625,0.0,400.5702819824219,0.5895186066627502,1.0,0.0,3.0,1.0,0.0
17734200,298.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.496067076921463,0.050000000745058,0.0463831312954425,298.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.496067076921463,0.050000000745058,0.0488436743617057,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.496067076921463,0.050000000745058,0.0360757708549499,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.496067076921463,0.050000000745058,0.0488436743617057,297.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.496067076921463,0.050000000745058,0.2316933572292328,284.9414978027344,284.95001220703125,294.8045959472656,293.99713134765625,294.83154296875,298.2504577636719,284.8844299316406,1.0,0.1795071065425872,1.0,1.0,0.0,1.0,-0.4942228496074676,0.4942211508750915,1.718239445835934e-06,0.3606396615505218,0.9439232349395752,0.9439232349395752,0.0,39.016597747802734,60.0,13246.845703125,-0.0,39.70876693725586,1.0,283.1395263671875,284.6580505371094,296.6963195800781,297.7042236328125,293.1499938964844,293.1499938964844,283.1499938964844,10577.8671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405694305896759,1.0,0.0,0.0,2.1088945865631104,2.1089024543762207,2.967584862290096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.087890625,0.0,422.1735229492188,1895.4371337890625,0.0,354.1325988769531,0.6264845132827759,1.0,0.0,3.0,1.0,0.0
17734260,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4883725345134735,0.050000000745058,0.0465147830545902,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4883725345134735,0.050000000745058,0.0489823073148727,298.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4883725345134735,0.050000000745058,0.0361781641840934,298.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4883725345134735,0.050000000745058,0.0489823073148727,297.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4883725345134735,0.050000000745058,0.2323509752750396,284.80963134765625,284.95001220703125,294.7991943359375,293.9937744140625,294.7998352050781,298.21356201171875,284.7862548828125,1.0,0.1857574433088302,1.0,1.0,0.0,1.0,-0.4956257045269012,0.4956253468990326,3.576542439986952e-07,0.361985296010971,0.8137435913085938,0.8137435913085938,0.0,42.54021072387695,60.0,13192.9951171875,-0.0,42.83100509643555,1.0,283.1480407714844,284.5638732910156,296.8298645019531,297.8237609863281,293.1499938964844,293.1499938964844,283.1499938964844,16164.3583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190377593040466,1.0,0.0,0.0,2.2332241535186768,2.233233690261841,3.32780643930164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.3134765625,0.0,530.053466796875,1895.4371337890625,0.0,310.5404663085937,0.6687727570533752,1.0,0.0,3.0,1.0,0.0
17734320,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.4863173365592956,0.050000000745058,0.0465519838035106,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.4863173365592956,0.050000000745058,0.049021478742361,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.4863173365592956,0.050000000745058,0.0362070985138416,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.4863173365592956,0.050000000745058,0.049021478742361,297.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.4863173365592956,0.050000000745058,0.2325367927551269,284.79010009765625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.203125,284.7762756347656,1.0,0.1874831914901733,1.0,1.0,0.0,1.0,-0.4960221648216247,0.4960217773914337,3.580384770884848e-07,0.3623810112476349,0.7764368653297424,0.7764368653297424,0.0,43.53605651855469,48.0,13154.2275390625,-0.0,43.71652221679688,1.0,283.1488342285156,284.5601806640625,296.8676147460937,297.8601379394531,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161674380302429,1.0,0.0,0.0,2.2266077995300293,2.2266175746917725,3.308116731659539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.49267578125,0.0,541.3372192382812,1895.4371337890625,0.0,305.0855407714844,0.6689769625663757,1.0,0.0,3.0,1.0,0.0
17734380,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.0465928390622139,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.049064502120018,298.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.0362388752400875,298.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.049064502120018,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.2327408790588379,284.8028869628906,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1653137207031,284.82281494140625,1.0,0.1888787001371383,1.0,1.0,0.0,1.0,-0.4964578151702881,0.4964574575424194,3.58615437789922e-07,0.3631567656993866,0.6751329898834229,0.6751329898834229,0.0,44.63319778442383,36.0,12915.7880859375,-0.0,44.69354248046875,1.0,283.1498413085937,284.66680908203125,296.966064453125,297.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,25843.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134704768657684,1.0,0.0,0.0,2.0134825706481934,2.013492584228516,2.7051362394558964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.68017578125,0.0,464.9410400390625,1895.4371337890625,0.0,300.0283508300781,0.632668137550354,1.0,0.0,3.0,1.0,0.0
17734440,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.0465928390622139,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.049064502120018,298.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.0362388752400875,298.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.049064502120018,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4840940833091736,0.050000000745058,0.2327408790588379,284.8028869628906,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1653137207031,284.82281494140625,1.0,0.1888787001371383,1.0,1.0,0.0,1.0,-0.4964578151702881,0.4964574575424194,3.58615437789922e-07,0.3631567656993866,0.6751329898834229,0.6751329898834229,0.0,44.63319778442383,36.0,12915.7880859375,-0.0,44.69354248046875,1.0,283.1498413085937,284.66680908203125,296.966064453125,297.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,25843.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134704768657684,1.0,0.0,0.0,2.0134825706481934,2.013492584228516,2.7051362394558964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.68017578125,0.0,464.9410400390625,1895.4371337890625,0.0,300.0283508300781,0.632668137550354,1.0,0.0,3.0,1.0,0.0
17734500,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.4852915704250335,0.050000000745058,0.0465707667171955,298.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.4852915704250335,0.050000000745058,0.0490412600338459,298.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.4852915704250335,0.050000000745058,0.0362217053771019,298.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.4852915704250335,0.050000000745058,0.0490412600338459,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.4852915704250335,0.050000000745058,0.2326306253671646,284.84942626953125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1497802734375,284.8758544921875,1.0,0.1877061128616333,1.0,1.0,0.0,1.0,-0.4962227344512939,0.4962223768234253,3.585226124869223e-07,0.3632197976112366,0.6645224690437317,0.6645224690437317,0.0,44.04534530639648,36.0,12852.4970703125,-0.0,44.16963195800781,1.0,283.1499328613281,284.745849609375,296.98565673828125,297.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,25597.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145006239414215,1.0,0.0,0.0,1.9074784517288208,1.9074878692626955,2.42779890413658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.98046875,0.0,409.0105285644531,1895.4371337890625,0.0,301.95233154296875,0.6097086668014526,1.0,0.0,3.0,1.0,0.0
17734560,298.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.4878252744674682,0.050000000745058,0.0465246178209781,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.4878252744674682,0.050000000745058,0.0489926636219024,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.4878252744674682,0.050000000745058,0.0361858122050762,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.4878252744674682,0.050000000745058,0.0489926636219024,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.4878252744674682,0.050000000745058,0.2324001044034958,284.89794921875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1364440917969,284.9176330566406,1.0,0.1854123622179031,1.0,1.0,0.0,1.0,-0.4957310557365417,0.4957306981086731,3.582134411317384e-07,0.3630980849266052,0.6722855567932129,0.6722855567932129,0.0,42.813720703125,25.0,12869.7705078125,-0.0,43.07363128662109,1.0,283.1499938964844,284.791748046875,296.9969787597656,297.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,23866.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163766503334045,1.0,0.0,0.0,1.86564040184021,1.8656492233276367,2.322465348925107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.0859375,0.0,379.2241821289063,1895.4371337890625,0.0,305.4805603027344,0.5925825238227844,1.0,0.0,3.0,1.0,0.0
17734620,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4939550161361694,0.050000000745058,0.0464178547263145,298.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4939550161361694,0.050000000745058,0.0488802380859851,298.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4939550161361694,0.050000000745058,0.0361027754843235,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4939550161361694,0.050000000745058,0.0488802380859851,297.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4939550161361694,0.050000000745058,0.2318667918443679,284.9423522949219,284.95001220703125,294.78173828125,293.9830627441406,294.78228759765625,298.11883544921875,284.9495849609375,1.0,0.1801544725894928,1.0,1.0,0.0,1.0,-0.4945935010910034,0.4945931434631347,3.574219817892299e-07,0.3626473844051361,0.6881401538848877,0.6881401538848877,0.0,39.96269607543945,25.0,12860.3759765625,-0.0,40.54469299316406,1.0,283.1499938964844,284.8250427246094,297.0036315917969,298.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,21053.94140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200101792812347,1.0,0.0,0.0,1.832951903343201,1.83296012878418,2.241793168877848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.99658203125,0.0,348.77008056640625,1895.4371337890625,0.0,312.406005859375,0.5796325206756592,1.0,0.0,3.0,1.0,0.0
17734680,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4964455664157867,0.050000000745058,0.0463770218193531,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4964455664157867,0.050000000745058,0.04883723706007,298.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.510943591594696,0.1551645696163177,0.0390324816107749,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4964455664157867,0.050000000745058,0.04883723706007,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4964455664157867,0.050000000745058,0.2316628247499466,284.9475402832031,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1148681640625,284.9525756835937,1.0,0.1784668266773224,1.0,1.0,0.0,1.0,-0.4976885616779327,0.4976882040500641,3.5998525049762975e-07,0.3647716641426086,0.6910714507102966,0.6910714507102966,0.0,38.89523696899414,43.0,12884.91796875,-0.0,39.98389434814453,1.0,283.1499938964844,284.8274841308594,297.0032958984375,298.0110168457031,293.1499938964844,293.1499938964844,283.1499938964844,20627.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208993017673492,1.0,0.0,0.0,1.8309214115142824,1.830929517745972,2.2368291752172809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.7529296875,0.0,345.5350036621094,1895.4371337890625,0.0,314.1195678710937,0.5749402046203613,1.0,0.0,3.0,1.0,0.0
17734740,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.5058554410934448,0.050000000745058,0.04623743891716,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.5058554410934448,0.1463068723678589,0.0486902520060539,298.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.746182918548584,0.1528664976358413,0.1058854833245277,298.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.5058554410934448,0.050000000745058,0.0486902520060539,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.5058554410934448,0.050000000745058,0.2309655845165252,285.0398254394531,284.95001220703125,294.7781982421875,293.98095703125,294.77862548828125,298.0828857421875,285.1080627441406,1.0,0.1800301522016525,1.0,1.0,0.0,1.0,-0.5766035914421082,0.5766031742095947,4.307554490878829e-07,0.4250673949718475,0.7626968622207642,0.7626968622207642,0.0,35.80154037475586,43.0,14502.1259765625,-0.0,46.07291793823242,1.0,283.1499938964844,284.9973449707031,297.0176086425781,298.0726013183594,293.1499938964844,293.1499938964844,283.1499938964844,17085.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253919422626495,1.0,0.0,0.0,1.8651819229125977,1.865189552307129,2.321324217291476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.92431640625,0.0,341.2002868652344,1895.4371337890625,0.0,322.8967590332031,0.5779789686203003,1.0,0.0,3.0,1.0,0.0
17734800,297.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.5166051387786865,0.050000000745058,0.0461047701537609,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.7268101572990417,0.1470064520835876,0.1242278963327407,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7628475427627563,0.1507865339517593,0.1069005727767944,297.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.5166051387786865,0.050000000745058,0.0485505424439907,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.5166051387786865,0.050000000745058,0.2303028702735901,285.1699523925781,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04620361328125,285.23699951171875,1.0,0.1835070103406906,1.0,1.0,0.0,1.0,-0.6672500371932983,0.6672495007514954,5.185155487197335e-07,0.4935084879398346,0.8908790349960327,0.8908790349960327,0.0,33.0217399597168,46.0,16418.25,-0.0,54.45724105834961,1.0,283.1499938964844,285.08367919921875,297.0592956542969,298.1819763183594,293.1499938964844,293.1499938964844,283.1499938964844,12585.9677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341847598552704,1.0,0.0,0.0,2.0049877166748047,2.004995346069336,2.682358513084182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.767578125,0.0,380.9248352050781,1895.4371337890625,0.0,340.6801147460937,0.6016521453857422,1.0,0.0,3.0,1.0,0.0
17734860,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.511959433555603,0.050000000745058,0.046158667653799,297.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7442806959152222,0.1429105550050735,0.1374761015176773,297.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.7556023597717285,0.1515507251024246,0.106441356241703,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.511959433555603,0.1428969353437423,0.048607300966978,297.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.511959433555603,0.050000000745058,0.2305721044540405,285.3092041015625,284.95001220703125,294.7738952636719,293.9784240722656,294.774169921875,297.9798583984375,285.2987060546875,1.0,0.1875891536474228,1.0,1.0,0.0,1.0,-0.6831387281417847,0.6831381916999817,5.353404617380875e-07,0.5066842436790466,1.0,1.0,0.0,34.61421585083008,46.0,17355.96875,-0.0,58.432716369628906,1.0,283.1499938964844,285.0394897460937,297.15753173828125,298.406494140625,293.1499938964844,293.1499938964844,283.1499938964844,11021.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646597802639007,1.0,0.0,0.0,2.21186637878418,2.211874723434448,3.264458428020589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.31982421875,0.0,483.01861572265625,1895.4371337890625,0.0,409.55120849609375,0.6503562331199646,1.0,0.0,3.0,1.0,0.0
17734920,297.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.5206760764122009,0.050000000745058,0.0460605397820472,297.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.7536420822143555,0.1424334496259689,0.1365576386451721,297.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.7679761052131653,0.152482122182846,0.1067981794476509,297.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.6737772226333618,0.1439426392316818,0.0975469425320625,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.5206760764122009,0.050000000745058,0.2300819307565689,285.2960510253906,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96514892578125,285.30096435546875,1.0,0.1896740645170211,1.0,1.0,0.0,1.0,-0.7405030727386475,0.7405024766921997,5.956770223747299e-07,0.5492237210273743,1.0,1.0,0.0,32.50144958496094,49.0,18199.849609375,-0.0,64.12320709228516,1.0,283.1499938964844,285.0527038574219,297.1668395996094,298.4419250488281,293.1499938964844,293.1499938964844,283.1499938964844,11454.3837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744792580604553,1.0,0.0,0.0,2.2543439865112305,2.254352569580078,3.39104616386976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.28125,0.0,511.4227600097656,1895.4371337890625,0.0,434.5200805664063,0.6656238436698914,1.0,0.0,3.0,1.0,0.0
17734980,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.7297254204750061,0.1430084705352783,0.1076501160860061,297.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7733826637268066,0.1427993774414062,0.1358228325843811,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.7955527901649475,0.1562983244657516,0.1089712008833885,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.7695485353469849,0.1391155570745468,0.1338338553905487,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.5377737283706665,0.050000000745058,0.2292956560850143,285.4289245605469,284.95001220703125,294.77105712890625,293.9767761230469,294.771240234375,297.90533447265625,285.4700927734375,1.0,0.1966306716203689,1.0,1.0,0.0,1.0,-0.8587002754211426,0.8586995005607605,7.327734010686981e-07,0.6387659907341003,1.0,1.0,0.0,29.45121955871582,49.0,20723.220703125,-0.0,79.15665435791016,1.0,283.1499938964844,285.1907043457031,297.18310546875,298.5899658203125,293.1499938964844,293.1499938964844,283.1499938964844,12929.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054526925086975,1.0,0.0,0.0,2.3950319290161133,2.3950417041778564,3.827506702691608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.43701171875,0.0,613.2770385742188,1895.4371337890625,0.0,523.93408203125,0.7035625576972961,1.0,0.0,3.0,1.0,0.0
17735040,297.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.7639720439910889,0.1393014192581176,0.1244787946343422,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069580078125,0.773830771446228,0.1433955878019333,0.1361923366785049,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.7978652715682983,0.1578667014837265,0.110007032752037,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.7670592069625854,0.1379698812961578,0.1326787024736404,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.5375593304634094,0.050000000745058,0.2293034642934799,285.5052490234375,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8749084472656,285.5427551269531,1.0,0.1992046236991882,1.0,1.0,0.0,1.0,-0.8792405128479004,0.8792397379875183,7.586826313854544e-07,0.6548945903778076,1.0,1.0,0.0,29.714088439941406,37.0,21374.873046875,-0.0,83.2287368774414,1.0,283.1499938964844,285.2390441894531,297.1889343261719,298.6492919921875,293.1499938964844,293.1499938964844,283.1499938964844,13372.7177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170478820800781,1.0,0.0,0.0,2.435756206512451,2.4357664585113525,3.958776630952343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.0244140625,0.0,645.0960083007812,1895.4371337890625,0.0,562.0820922851562,0.7182508707046509,1.0,0.0,3.0,1.0,0.0
17735100,297.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7549980878829956,0.1335358023643493,0.1234497800469398,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.7689618468284607,0.14487986266613,0.1374146342277526,297.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.7955578565597534,0.1609243303537368,0.1121434196829795,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.7569937109947205,0.1368704289197921,0.1310568302869796,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.5317349433898926,0.050000000745058,0.2295491844415664,285.5647277832031,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8330078125,285.5591735839844,1.0,0.201193168759346,1.0,1.0,0.0,1.0,-0.8803963661193848,0.8803955912590027,7.605166274515796e-07,0.65638667345047,1.0,1.0,0.0,31.04798126220703,37.0,21699.166015625,-0.0,85.43688201904297,1.0,283.1499938964844,285.2130432128906,297.1883544921875,298.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,14374.4599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385180115699768,1.0,0.0,0.0,2.525339365005493,2.525350332260132,4.25532618919533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.55615234375,0.0,718.9227294921875,1895.4371337890625,0.0,640.3444213867188,0.741456925868988,1.0,0.0,3.0,1.0,0.0
17735160,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7452278137207031,0.1304415315389633,0.1196062937378883,297.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.7694934010505676,0.146582543849945,0.1389466971158981,297.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.7982078194618225,0.1638918071985244,0.1142623350024223,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.753702700138092,0.1366790533065796,0.1304845064878463,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.5298667550086975,0.050000000745058,0.2296324670314788,285.5298767089844,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8284606933594,285.5181579589844,1.0,0.2016883492469787,1.0,1.0,0.0,1.0,-0.8795759677886963,0.879575252532959,7.598097226946265e-07,0.6562949419021606,1.0,1.0,0.0,31.49128150939941,25.0,21754.22265625,-0.0,85.94843292236328,1.0,283.1499938964844,285.1616516113281,297.1540222167969,298.7170104980469,293.1499938964844,293.1499938964844,283.1499938964844,15180.943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547927618026733,1.0,0.0,0.0,2.595215082168579,2.595226764678955,4.494072527450044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.6171875,0.0,780.2669067382812,1895.4371337890625,0.0,706.867919921875,0.7645173072814941,1.0,0.0,3.0,1.0,0.0
17735220,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.7457225322723389,0.1289444118738174,0.1170649826526641,297.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.7805497050285339,0.1494412273168563,0.1415489315986633,297.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.8120147585868835,0.1683723181486129,0.1174126043915748,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.7600016593933105,0.137354701757431,0.1307367831468582,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.5347786545753479,0.1217059344053268,0.2294180393218994,285.46826171875,284.95001220703125,294.767333984375,293.97479248046875,294.76739501953125,297.7646484375,285.4596252441406,1.0,0.2000131160020828,1.0,1.0,0.0,1.0,-0.8834738731384277,0.8834730982780457,7.652592444173933e-07,0.6601105332374573,1.0,1.0,0.0,30.39906120300293,25.0,21936.400390625,-0.0,85.03394317626953,1.0,283.1499938964844,285.0890808105469,297.0757141113281,298.6560974121094,293.1499938964844,293.1499938964844,283.1499938964844,16575.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688843727111816,1.0,0.0,0.0,2.7117760181427,2.7117886543273926,4.906829644824029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.5751953125,0.0,890.1940307617188,1895.4371337890625,0.0,769.9227294921875,0.7954390048980713,1.0,0.0,3.0,1.0,0.0
17735280,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8588929772377014,0.1291690617799759,0.1164304241538047,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.9021629095077516,0.1503702253103256,0.14174485206604,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.9435002207756042,0.1696713268756866,0.1178372502326965,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.876870334148407,0.1378370821475982,0.1304458826780319,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.7474787831306458,0.1219800934195518,0.3806020319461822,285.4730224609375,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7298889160156,285.5249938964844,1.0,0.2023900151252746,1.0,1.0,0.0,1.0,-1.0647000074386597,1.0646990537643433,1.014664007925603e-06,0.7946498394012451,1.0,1.0,0.0,18.57256317138672,43.0,24395.474609375,-0.0,102.46355438232422,1.0,283.1499938964844,285.1884155273437,297.058349609375,298.6526184082031,293.1499938964844,293.1499938964844,283.1499938964844,16875.15625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709770321846008,1.0,0.0,0.0,2.7362003326416016,2.736213207244873,4.995616791347857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.24072265625,0.0,914.464599609375,1895.4371337890625,0.0,779.7402954101562,0.8054376244544983,1.0,0.0,3.0,1.0,0.0
17735340,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.9180101752281188,0.1310799270868301,0.117886871099472,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.9814143776893616,0.1597649306058883,0.1496502012014389,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.9138802289962769,0.1840712577104568,0.0906130298972129,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.9451339840888976,0.141800656914711,0.133865550160408,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.8798736929893494,0.1140709519386291,0.5220466256141663,285.9229431152344,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7877197265625,285.9282531738281,1.0,0.2158427685499191,1.0,1.0,0.0,1.0,-1.179364562034607,1.1793633699417114,1.2050323903167737e-06,0.8900111317634583,1.0,1.0,0.0,17.17962646484375,61.0,27806.81640625,-0.0,132.10183715820312,1.0,283.1499938964844,285.4740905761719,297.13983154296875,298.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,18467.36328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025456190109253,1.0,0.0,0.0,2.8623743057250977,2.8623883724212646,5.466963557410054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.572265625,0.0,1046.8939208984375,1895.4371337890625,0.0,943.0675659179688,0.8420814871788025,1.0,0.0,3.0,1.0,0.0
17735400,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.9180101752281188,0.1310799270868301,0.117886871099472,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.9814143776893616,0.1597649306058883,0.1496502012014389,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.9138802289962769,0.1840712577104568,0.0906130298972129,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.9451339840888976,0.141800656914711,0.133865550160408,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.8798736929893494,0.1140709519386291,0.5220466256141663,285.9229431152344,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7877197265625,285.9282531738281,1.0,0.2158427685499191,1.0,1.0,0.0,1.0,-1.179364562034607,1.1793633699417114,1.2050323903167737e-06,0.8900111317634583,1.0,1.0,0.0,17.17962646484375,61.0,27806.81640625,-0.0,132.10183715820312,1.0,283.1499938964844,285.4740905761719,297.13983154296875,298.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,18467.36328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025456190109253,1.0,0.0,0.0,2.8623743057250977,2.8623883724212646,5.466963557410054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.572265625,0.0,1046.8939208984375,1895.4371337890625,0.0,943.0675659179688,0.8420814871788025,1.0,0.0,3.0,1.0,0.0
17735460,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9036811590194702,0.1338968127965927,0.1199861243367195,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62890625,0.9692881107330322,0.1615801006555557,0.1526969969272613,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.9314873218536376,0.1845343559980392,0.1011029034852981,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357116699219,0.9299936294555664,0.1448686718940735,0.1363223493099212,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.857242226600647,0.1141399294137954,0.5128946304321289,285.62481689453125,284.95001220703125,294.7666320800781,293.9746398925781,294.7665710449219,297.74493408203125,285.6796875,1.0,0.2246112674474716,1.0,1.0,0.0,1.0,-1.2163902521133425,1.2163889408111572,1.2905306903121527e-06,0.9438297748565674,1.0,1.0,0.0,19.04272079467773,61.0,27934.890625,-0.0,143.3672637939453,1.0,283.1499938964844,285.3132019042969,297.0895080566406,298.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,19498.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177917122840881,1.0,0.0,0.0,2.9412331581115723,2.941247940063477,5.772344024990161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.72314453125,0.0,1135.8260498046875,1895.4371337890625,0.0,1032.29833984375,0.8621628880500793,1.0,0.0,3.0,1.0,0.0
17735520,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8767210841178894,0.1338675320148468,0.1206314712762832,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9380369782447816,0.1612912565469741,0.1530958265066146,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9827941060066224,0.1848177760839462,0.1295609176158905,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.9006761908531189,0.1450738608837127,0.1374419927597046,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8311496376991272,0.1123675107955932,0.511181652545929,285.9176025390625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.713134765625,285.96441650390625,1.0,0.2326121628284454,1.0,1.0,0.0,1.0,-1.2625151872634888,1.2625137567520142,1.354617097604205e-06,0.9565187096595764,1.0,1.0,0.0,20.88899803161621,64.0,29362.943359375,-0.0,159.6166229248047,1.0,283.1499938964844,285.4939880371094,297.0736389160156,298.9784240722656,293.1499938964844,293.1499938964844,283.1499938964844,19963.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235191822052002,1.0,0.0,0.0,2.976051092147827,2.9760663509368896,5.909817559768271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.00341796875,0.0,1176.6429443359375,1895.4371337890625,0.0,1067.4427490234375,0.8751198053359985,1.0,0.0,3.0,1.0,0.0
17735580,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.7669512629508972,0.134649708867073,0.1216960102319717,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8162693381309509,0.1621849089860916,0.1540941596031189,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8488287329673767,0.1835340410470962,0.1289155930280685,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.7884010076522827,0.1462246030569076,0.139001116156578,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.7199839949607849,0.1093146055936813,0.4981029033660888,285.9540100097656,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6346740722656,285.9471740722656,1.0,0.2476473152637481,1.0,1.0,0.0,1.0,-1.250313639640808,1.250312328338623,1.331843236584973e-06,0.9466501474380492,1.0,1.0,0.0,32.867828369140625,52.0,29506.896484375,-0.0,181.3824005126953,1.0,283.1499938964844,285.4449462890625,297.0922241210937,299.10308837890625,293.1499938964844,293.1499938964844,283.1499938964844,21378.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487454771995544,1.0,0.0,0.0,3.079711675643921,3.079728126525879,6.328684776235605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.7265625,0.0,1303.9288330078125,1895.4371337890625,0.0,1232.1417236328125,0.9052701592445374,1.0,0.0,3.0,1.0,0.0
17735640,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.7669512629508972,0.134649708867073,0.1216960102319717,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8162693381309509,0.1621849089860916,0.1540941596031189,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8488287329673767,0.1835340410470962,0.1289155930280685,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.7884010076522827,0.1462246030569076,0.139001116156578,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.7199839949607849,0.1093146055936813,0.4981029033660888,285.9540100097656,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6346740722656,285.9471740722656,1.0,0.2476473152637481,1.0,1.0,0.0,1.0,-1.250313639640808,1.250312328338623,1.331843236584973e-06,0.9466501474380492,1.0,1.0,0.0,32.867828369140625,52.0,29506.896484375,-0.0,181.3824005126953,1.0,283.1499938964844,285.4449462890625,297.0922241210937,299.10308837890625,293.1499938964844,293.1499938964844,283.1499938964844,21378.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487454771995544,1.0,0.0,0.0,3.079711675643921,3.079728126525879,6.328684776235605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.7265625,0.0,1303.9288330078125,1895.4371337890625,0.0,1232.1417236328125,0.9052701592445374,1.0,0.0,3.0,1.0,0.0
17735700,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.749315083026886,0.1351021975278854,0.1222214773297309,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.7972832322120667,0.1629372537136078,0.1548635512590408,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.8295320868492126,0.1841671466827392,0.1292253583669662,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.7698374390602112,0.1468995213508606,0.1397483497858047,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.6997159719467163,0.1083785146474838,0.4937768578529358,285.9195861816406,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6081848144531,285.91326904296875,1.0,0.2517327070236206,1.0,1.0,0.0,1.0,-1.2479426860809326,1.2479413747787476,1.3274403727336903e-06,0.9447242021560668,1.0,1.0,0.0,36.34103393554688,52.0,29548.447265625,-0.0,187.9922332763672,1.0,283.1499938964844,285.4068298339844,297.0644226074219,299.08721923828125,293.1499938964844,293.1499938964844,283.1499938964844,22158.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562155485153198,1.0,0.0,0.0,3.135389804840088,3.135406970977783,6.559586154253338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.328125,0.0,1375.9366455078125,1895.4371337890625,0.0,1283.84423828125,0.9186939597129822,1.0,0.0,3.0,1.0,0.0
17735760,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.7417408227920532,0.1356045007705688,0.122720219194889,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.788933515548706,0.1638330221176147,0.1557191014289856,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8215221762657166,0.1852037012577057,0.1298719048500061,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.7619593143463135,0.1476458013057708,0.1404946744441986,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.6891709566116333,0.1077179759740829,0.4905754029750824,285.8935852050781,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5863952636719,285.889404296875,1.0,0.2540204226970672,1.0,1.0,0.0,1.0,-1.2473962306976318,1.2473949193954468,1.3264130984680378e-06,0.9442638158798218,1.0,1.0,0.0,38.213645935058594,40.0,29589.39453125,-0.0,191.7877349853516,1.0,283.1499938964844,285.3807983398437,297.0346069335937,299.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,22720.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603020429611206,1.0,0.0,0.0,3.17495059967041,3.174967765808105,6.726160677317239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.02783203125,0.0,1428.6790771484375,1895.4371337890625,0.0,1312.66357421875,0.932992458343506,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.7409305572509766,0.136519193649292,0.1235237792134285,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.7888203859329224,0.1654799431562423,0.1572213470935821,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.8216444253921509,0.1873071640729904,0.1312421262264251,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.7616292834281921,0.1489740163087844,0.1417234241962433,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.6849430799484253,0.1070521846413612,0.4870316982269287,285.8580017089844,284.95001220703125,294.7713317871094,293.97802734375,294.771240234375,297.55792236328125,285.8544921875,1.0,0.2547204792499542,1.0,1.0,0.0,1.0,-1.249028563499451,1.2490272521972656,1.3294032896737915e-06,0.9455448389053344,1.0,1.0,0.0,38.78311538696289,40.0,29728.79296875,-0.0,193.5394744873047,1.0,283.1499938964844,285.3392639160156,297.00213623046875,299.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,23802.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663045346736908,1.0,0.0,0.0,3.249666690826416,3.249684810638428,7.046459700177365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.869140625,0.0,1531.93505859375,1895.4371337890625,0.0,1332.2178955078125,0.951839029788971,1.0,0.0,3.0,1.0,0.0
17735880,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.7425946593284607,0.136769026517868,0.1237280517816543,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.7909924983978271,0.165924921631813,0.15761598944664,297.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.8237999677658081,0.1878891885280609,0.1316226124763488,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.7635789513587952,0.1493299454450607,0.1420377194881439,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.6859633922576904,0.1069470718502998,0.4863842129707336,285.8516540527344,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5517883300781,285.8486328125,1.0,0.2543636560440063,1.0,1.0,0.0,1.0,-1.249804139137268,1.2498027086257937,1.3308317647897638e-06,0.9461607336997986,1.0,1.0,0.0,38.49346923828125,28.0,29760.978515625,-0.0,193.1818389892578,1.0,283.1499938964844,285.3322448730469,296.99737548828125,299.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,24001.373046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663305938243866,1.0,0.0,0.0,3.2631874084472656,3.2632057666778564,7.105217036951217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.7001953125,0.0,1551.1363525390625,1895.4371337890625,0.0,1334.0841064453125,0.9586992263793944,1.0,0.0,3.0,1.0,0.0
17735940,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.7594025731086731,0.1380904912948608,0.1247642785310745,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.8111975193023682,0.1682507246732711,0.1596418768167495,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8436960577964783,0.190939724445343,0.1336085498332977,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.7824963927268982,0.1511904597282409,0.1436344385147094,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.6998162269592285,0.1066154912114143,0.483871728181839,285.8191223144531,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.524658203125,285.81689453125,1.0,0.2505306899547577,1.0,1.0,0.0,1.0,-1.2547636032104492,1.2547622919082642,1.3400000398178236e-06,0.950110137462616,1.0,1.0,0.0,35.427494049072266,25.0,29973.548828125,-0.0,188.2913360595703,1.0,283.1499938964844,285.2922668457031,296.9869689941406,299.017333984375,293.1499938964844,293.1499938964844,283.1499938964844,25249.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642681360244751,1.0,0.0,0.0,3.3469722270965576,3.346991539001465,7.474764629478159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.70947265625,0.0,1673.71044921875,1895.4371337890625,0.0,1340.987060546875,0.9831175208091736,1.0,0.0,3.0,1.0,0.0
