time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736000,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.7594025731086731,0.1380904912948608,0.1247642785310745,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.8111975193023682,0.1682507246732711,0.1596418768167495,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8436960577964783,0.190939724445343,0.1336085498332977,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.7824963927268982,0.1511904597282409,0.1436344385147094,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.6998162269592285,0.1066154912114143,0.483871728181839,285.8191223144531,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.524658203125,285.81689453125,1.0,0.2505306899547577,1.0,1.0,0.0,1.0,-1.2547636032104492,1.2547622919082642,1.3400000398178236e-06,0.950110137462616,1.0,1.0,0.0,35.427494049072266,25.0,29973.548828125,-0.0,188.2913360595703,1.0,283.1499938964844,285.2922668457031,296.9869689941406,299.017333984375,293.1499938964844,293.1499938964844,283.1499938964844,25249.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642681360244751,1.0,0.0,0.0,3.3469722270965576,3.346991539001465,7.474764629478159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.70947265625,0.0,1673.71044921875,1895.4371337890625,0.0,1340.987060546875,0.9831175208091736,1.0,0.0,3.0,1.0,0.0
17736060,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.7791438102722168,0.1393799632787704,0.1257938146591186,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8320289254188538,0.170483723282814,0.1616138219833374,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.86673903465271,0.1938574463129043,0.1355411857366562,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.8040164709091187,0.1529841125011444,0.145192950963974,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.7158899903297424,0.1065252795815467,0.4826836884021759,285.7956237792969,284.95001220703125,294.7787475585937,293.9828491210937,294.778564453125,297.50396728515625,285.79412841796875,1.0,0.2473153322935104,1.0,1.0,0.0,1.0,-1.2611300945281982,1.2611286640167236,1.3518292689695954e-06,0.9551783204078674,1.0,1.0,0.0,32.45059585571289,25.0,30190.3828125,-0.0,184.0106506347656,1.0,283.1499938964844,285.2621765136719,296.9894104003906,299.02947998046875,293.1499938964844,293.1499938964844,283.1499938964844,26331.388671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654089689254761,1.0,0.0,0.0,3.4179117679595947,3.4179320335388184,7.79498009251256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.38818359375,0.0,1782.4061279296875,1895.4371337890625,0.0,1349.1982421875,1.0,1.0,0.0,3.0,1.0,0.0
17736120,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.7810194492340088,0.1394941359758377,0.1258856207132339,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8339501023292542,0.1706802695989608,0.1617883145809173,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.8689395189285278,0.1941134333610534,0.1357115656137466,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.8060182929039001,0.1531423926353454,0.1453313082456588,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.795166015625,0.7173173427581787,0.1065233573317527,0.4826129972934723,285.79461669921875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5022888183594,285.7935485839844,1.0,0.2470370233058929,1.0,1.0,0.0,1.0,-1.261735439300537,1.261734127998352,1.3529577245208202e-06,0.955660343170166,1.0,1.0,0.0,32.196075439453125,25.0,30197.7421875,-0.0,183.6624450683593,1.0,283.1499938964844,285.2615966796875,296.9896850585937,299.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,26343.474609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655228137969971,1.0,0.0,0.0,3.418696165084839,3.4187161922454834,7.798558385729848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.34521484375,0.0,1783.633544921875,1895.4371337890625,0.0,1350.01904296875,1.0,1.0,0.0,3.0,1.0,0.0
17736180,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.8015288710594177,0.140954241156578,0.1270852833986282,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80181884765625,0.8554103970527649,0.1731563508510589,0.1640147417783737,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.8934975862503052,0.1973278820514679,0.137871116399765,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.826471209526062,0.1551440507173538,0.1471091508865356,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80133056640625,0.7320415377616882,0.1065618842840194,0.4821674227714538,285.8018798828125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4833984375,285.8034362792969,1.0,0.2447780072689056,1.0,1.0,0.0,1.0,-1.2700389623641968,1.2700376510620115,1.3684908708455623e-06,0.9622616171836852,1.0,1.0,0.0,29.7553768157959,25.0,30350.1171875,-0.0,181.11929321289065,1.0,283.1499938964844,285.2707824707031,296.9925537109375,299.0405578613281,293.1499938964844,293.1499938964844,283.1499938964844,26347.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668189764022827,1.0,0.0,0.0,3.418967962265014,3.4189882278442383,7.799798140695202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.51123046875,0.0,1784.0589599609375,1895.4371337890625,0.0,1359.384765625,1.0,1.0,0.0,3.0,1.0,0.0
17736240,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.8015288710594177,0.140954241156578,0.1270852833986282,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80181884765625,0.8554103970527649,0.1731563508510589,0.1640147417783737,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.8934975862503052,0.1973278820514679,0.137871116399765,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.826471209526062,0.1551440507173538,0.1471091508865356,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80133056640625,0.7320415377616882,0.1065618842840194,0.4821674227714538,285.8018798828125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4833984375,285.8034362792969,1.0,0.2447780072689056,1.0,1.0,0.0,1.0,-1.2700389623641968,1.2700376510620115,1.3684908708455623e-06,0.9622616171836852,1.0,1.0,0.0,29.7553768157959,25.0,30350.1171875,-0.0,181.11929321289065,1.0,283.1499938964844,285.2707824707031,296.9925537109375,299.0405578613281,293.1499938964844,293.1499938964844,283.1499938964844,26347.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668189764022827,1.0,0.0,0.0,3.418967962265014,3.4189882278442383,7.799798140695202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.51123046875,0.0,1784.0589599609375,1895.4371337890625,0.0,1359.384765625,1.0,1.0,0.0,3.0,1.0,0.0
17736300,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.8108454942703247,0.1417017877101898,0.1277141571044922,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.8656843900680542,0.1744028925895691,0.1651505231857299,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096618652344,0.9050245881080629,0.198937714099884,0.13896444439888,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.8356513977050781,0.1561568528413772,0.1480233073234558,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80908203125,0.7387140393257141,0.1066162437200546,0.4821773171424866,285.80963134765625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47509765625,285.8111267089844,1.0,0.2440315186977386,1.0,1.0,0.0,1.0,-1.2745790481567385,1.2745776176452637,1.3770288660452934e-06,0.9658655524253844,1.0,1.0,0.0,28.79144287109375,25.0,30441.7890625,-0.0,180.51583862304688,1.0,283.1499938964844,285.2771911621094,296.99462890625,299.0476379394531,293.1499938964844,293.1499938964844,283.1499938964844,26347.6484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675359606742859,1.0,0.0,0.0,3.4189670085906982,3.4189870357513428,7.799793593221693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.85595703125,0.0,1784.057373046875,1895.4371337890625,0.0,1364.5814208984375,1.0,1.0,0.0,3.0,1.0,0.0
17736360,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8193095922470093,0.1424481719732284,0.1283498406410217,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.8757442831993103,0.1756431758403778,0.1662885993719101,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.9169579744338988,0.2005355656147003,0.1400559395551681,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.8445764183998108,0.1571665108203888,0.1489423513412475,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.7451565265655518,0.1066794842481613,0.4822658896446228,285.8174133300781,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46728515625,285.8189697265625,1.0,0.2434647381305694,1.0,1.0,0.0,1.0,-1.2792277336120603,1.279226303100586,1.3858035572411609e-06,0.9695509076118468,1.0,1.0,0.0,27.9459285736084,25.0,30535.5078125,-0.0,180.19985961914065,1.0,283.1499938964844,285.2837219238281,296.9969787597656,299.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683235764503479,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.38330078125,0.0,1784.0576171875,1895.4371337890625,0.0,1370.3018798828125,1.0,1.0,0.0,3.0,1.0,0.0
17736420,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8335819244384766,0.1438125520944595,0.1295259296894073,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8935173153877258,0.1779064387083053,0.168380469083786,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.9387219548225404,0.2034441977739334,0.1420543193817138,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.8604980111122131,0.1590122431516647,0.1506372988224029,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.7564607262611389,0.1068038493394851,0.4825413823127746,285.8321533203125,284.95001220703125,294.7951354980469,293.9931335449219,294.7948608398437,297.453857421875,285.833740234375,1.0,0.2427990287542343,1.0,1.0,0.0,1.0,-1.2879149913787842,1.2879135608673096,1.4022868981555805e-06,0.9764222502708436,1.0,1.0,0.0,26.64529800415039,25.0,30711.54296875,-0.0,180.211166381836,1.0,283.1499938964844,285.2959899902344,297.0015869140625,299.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699140667915344,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.72607421875,0.0,1784.0576171875,1895.4371337890625,0.0,1381.894775390625,1.0,1.0,0.0,3.0,1.0,0.0
17736480,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331298828125,0.8346508741378784,0.1439226120710373,0.129621684551239,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.8948615193367004,0.1780889630317688,0.1685501486063003,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9403437972068788,0.2036783844232559,0.1422159522771835,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.861716091632843,0.1591612696647644,0.1507751196622848,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83282470703125,0.7573068141937256,0.1068138405680656,0.4825682938098907,285.8333740234375,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4528503417969,285.8349609375,1.0,0.2427700459957122,1.0,1.0,0.0,1.0,-1.2886253595352173,1.288623929023743,1.4036396578376298e-06,0.9769831895828248,1.0,1.0,0.0,26.557043075561523,25.0,30726.01171875,-0.0,180.2515411376953,1.0,283.1499938964844,285.2969970703125,297.0019836425781,299.071533203125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700522303581238,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.74365234375,0.0,1784.0576171875,1895.4371337890625,0.0,1382.904296875,1.0,1.0,0.0,3.0,1.0,0.0
17736540,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.8481552004814148,0.1453544348478317,0.1308733075857162,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.912142276763916,0.1804636716842651,0.1707646548748016,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.9598451852798462,0.20672307908535,0.1443223357200622,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.8771745562553406,0.1611010283231735,0.1525757908821106,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.76787930727005,0.1069367676973342,0.4829203486442566,285.84942626953125,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4397277832031,285.8509826660156,1.0,0.2425855249166488,1.0,1.0,0.0,1.0,-1.2978981733322144,1.2978967428207395,1.4213624126568902e-06,0.9842886924743652,1.0,1.0,0.0,25.54047393798828,25.0,30915.65625,-0.0,181.07882690429688,1.0,283.1499938964844,285.3102722167969,297.00689697265625,299.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718987822532654,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.10205078125,0.0,1784.0576171875,1895.4371337890625,0.0,1396.4356689453125,1.0,1.0,0.0,3.0,1.0,0.0
17736600,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.8481552004814148,0.1453544348478317,0.1308733075857162,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.912142276763916,0.1804636716842651,0.1707646548748016,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.9598451852798462,0.20672307908535,0.1443223357200622,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.8771745562553406,0.1611010283231735,0.1525757908821106,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.76787930727005,0.1069367676973342,0.4829203486442566,285.84942626953125,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4397277832031,285.8509826660156,1.0,0.2425855249166488,1.0,1.0,0.0,1.0,-1.2978981733322144,1.2978967428207395,1.4213624126568902e-06,0.9842886924743652,1.0,1.0,0.0,25.54047393798828,25.0,30915.65625,-0.0,181.07882690429688,1.0,283.1499938964844,285.3102722167969,297.00689697265625,299.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718987822532654,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.10205078125,0.0,1784.0576171875,1895.4371337890625,0.0,1396.4356689453125,1.0,1.0,0.0,3.0,1.0,0.0
17736660,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.860288679599762,0.1467413604259491,0.1320954710245132,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.9287894368171692,0.1827640235424041,0.172921136021614,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.97534841299057,0.2096699029207229,0.1463693231344223,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8910073041915894,0.1629809290170669,0.1543321758508682,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.7770017981529236,0.107034683227539,0.4832229912281036,285.8652038574219,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42755126953125,285.8667297363281,1.0,0.2427291572093963,1.0,1.0,0.0,1.0,-1.3068828582763672,1.3068814277648926,1.4386222346729485e-06,0.991307497024536,1.0,1.0,0.0,24.78107070922852,25.0,31101.142578125,-0.0,182.3877868652344,1.0,283.1499938964844,285.3232727050781,297.0117492675781,299.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737424731254578,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.228515625,0.0,1784.0576171875,1895.4371337890625,0.0,1410.0172119140625,1.0,1.0,0.0,3.0,1.0,0.0
17736720,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.860288679599762,0.1467413604259491,0.1320954710245132,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.9287894368171692,0.1827640235424041,0.172921136021614,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.97534841299057,0.2096699029207229,0.1463693231344223,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8910073041915894,0.1629809290170669,0.1543321758508682,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.7770017981529236,0.107034683227539,0.4832229912281036,285.8652038574219,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42755126953125,285.8667297363281,1.0,0.2427291572093963,1.0,1.0,0.0,1.0,-1.3068828582763672,1.3068814277648926,1.4386222346729485e-06,0.991307497024536,1.0,1.0,0.0,24.78107070922852,25.0,31101.142578125,-0.0,182.3877868652344,1.0,283.1499938964844,285.3232727050781,297.0117492675781,299.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737424731254578,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.228515625,0.0,1784.0576171875,1895.4371337890625,0.0,1410.0172119140625,1.0,1.0,0.0,3.0,1.0,0.0
17736780,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8707624077796936,0.1480801701545715,0.133282795548439,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9430078864097596,0.184981569647789,0.1750090271234512,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.9871017932891846,0.2125095576047897,0.1483484953641891,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9028266668319702,0.1647932827472686,0.1560344249010086,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.7844058871269226,0.1070993393659591,0.4834260046482086,285.88055419921875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.416259765625,285.88201904296875,1.0,0.2431287169456482,1.0,1.0,0.0,1.0,-1.3154771327972412,1.3154757022857666,1.4551064850820694e-06,0.9978494048118592,1.0,1.0,0.0,24.23857879638672,25.0,31280.599609375,-0.0,184.06369018554688,1.0,283.1499938964844,285.3358459472656,297.0167541503906,299.1197814941406,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755303740501404,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.861328125,0.0,1784.0576171875,1895.4371337890625,0.0,1423.2548828125,1.0,1.0,0.0,3.0,1.0,0.0
17736840,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8707624077796936,0.1480801701545715,0.133282795548439,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9430078864097596,0.184981569647789,0.1750090271234512,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.9871017932891846,0.2125095576047897,0.1483484953641891,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9028266668319702,0.1647932827472686,0.1560344249010086,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.7844058871269226,0.1070993393659591,0.4834260046482086,285.88055419921875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.416259765625,285.88201904296875,1.0,0.2431287169456482,1.0,1.0,0.0,1.0,-1.3154771327972412,1.3154757022857666,1.4551064850820694e-06,0.9978494048118592,1.0,1.0,0.0,24.23857879638672,25.0,31280.599609375,-0.0,184.06369018554688,1.0,283.1499938964844,285.3358459472656,297.0167541503906,299.1197814941406,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755303740501404,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.861328125,0.0,1784.0576171875,1895.4371337890625,0.0,1423.2548828125,1.0,1.0,0.0,3.0,1.0,0.0
17736900,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.8753365278244019,0.1486977040767669,0.1338534951210022,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505554199219,0.9490408301353456,0.186031699180603,0.1760190576314926,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.9917977452278136,0.2138535976409912,0.1493051201105117,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.908132255077362,0.1656490117311477,0.1568575054407119,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.7874549031257629,0.1071007698774337,0.4834582507610321,285.850341796875,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.41064453125,285.8422241210937,1.0,0.2433923482894897,1.0,1.0,0.0,1.0,-1.319549560546875,1.3195481300354004,1.462940190322115e-06,1.00092613697052,1.0,1.0,0.0,24.03403091430664,25.0,31609.095703125,-0.0,184.9817810058593,1.0,283.0704345703125,285.2876281738281,297.0370483398437,299.1846008300781,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791552901268005,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.01123046875,0.0,1784.0576171875,1895.4371337890625,0.0,1450.29443359375,1.0,1.0,0.0,3.0,1.0,0.0
17736960,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.8789312839508057,0.1492417305707931,0.1343637257814407,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.825927734375,0.9537901282310486,0.1870062798261642,0.1769643872976303,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.995406210422516,0.2151046693325042,0.1502008438110351,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.912567138671875,0.1664377897977829,0.1576240062713623,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.789613664150238,0.1070554107427597,0.4833152294158935,285.82586669921875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4046630859375,285.8243408203125,1.0,0.2436810582876205,1.0,1.0,0.0,1.0,-1.3231207132339478,1.3231192827224731,1.4698333643536898e-06,1.0036250352859497,1.0,1.0,0.0,23.896297454833984,28.0,31695.072265625,-0.0,185.8844146728516,1.0,283.0538330078125,285.2705383300781,297.03717041015625,299.1795349121094,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814725399017334,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.31689453125,0.0,1784.0576171875,1895.4371337890625,0.0,1467.7186279296875,1.0,1.0,0.0,3.0,1.0,0.0
17737020,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.8779473304748535,0.1496937125921249,0.1348498314619064,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.9532371759414672,0.1879184395074844,0.177906259894371,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.9951629638671876,0.2162806093692779,0.1510937958955764,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.9118503332138062,0.167165920138359,0.1583845019340515,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.78757244348526,0.1069307923316955,0.483006089925766,285.6979064941406,284.95001220703125,294.83404541015625,294.01666259765625,294.8336181640625,297.39776611328125,285.6700439453125,1.0,0.244491159915924,1.0,1.0,0.0,1.0,-1.3264493942260742,1.3264479637145996,1.4762941873414093e-06,1.0061583518981934,1.0,1.0,0.0,24.10677719116211,28.0,32515.119140625,-0.0,187.49424743652344,1.0,282.7998352050781,285.0937194824219,297.0873718261719,299.3465576171875,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913031935691833,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.9970703125,0.0,1784.0576171875,1895.4371337890625,0.0,1542.8067626953125,1.0,1.0,0.0,3.0,1.0,0.0
17737080,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.8729853630065918,0.1498981714248657,0.1351279318332672,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.9480182528495787,0.1885553002357483,0.1785956621170044,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.9914892911911012,0.2171170860528946,0.1517507135868072,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.9067142605781556,0.167656198143959,0.1589291840791702,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.7821353673934937,0.1067074760794639,0.4823135137557983,285.6148681640625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3903503417969,285.6088256835937,1.0,0.24540476500988,1.0,1.0,0.0,1.0,-1.3282228708267212,1.3282214403152466,1.4797466292293393e-06,1.007511019706726,1.0,1.0,0.0,24.58009910583496,31.0,32564.564453125,-0.0,189.1712341308593,1.0,282.7590637207031,285.039306640625,297.07244873046875,299.299072265625,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954346895217896,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.212890625,0.0,1784.0576171875,1895.4371337890625,0.0,1574.9124755859375,1.0,1.0,0.0,3.0,1.0,0.0
17737140,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8556746244430542,0.1498979479074478,0.1353275030851364,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.928108274936676,0.1895807683467865,0.1797417402267456,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.976234257221222,0.2185307741165161,0.152876928448677,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.889246940612793,0.1683977246284485,0.1597976982593536,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7646598219871521,0.1060052514076232,0.4798362851142883,285.38525390625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.37310791015625,285.37969970703125,1.0,0.2477852702140808,1.0,1.0,0.0,1.0,-1.3292607069015503,1.3292592763900757,1.4817759392826702e-06,1.0083096027374268,1.0,1.0,0.0,26.185609817504883,34.0,33346.69921875,-0.0,193.1595153808593,1.0,282.4615173339844,284.7973327636719,297.0677795410156,299.3489074707031,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068032026290894,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.2958984375,0.0,1784.0576171875,1895.4371337890625,0.0,1664.8509521484375,1.0,1.0,0.0,3.0,1.0,0.0
17737200,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8556746244430542,0.1498979479074478,0.1353275030851364,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.928108274936676,0.1895807683467865,0.1797417402267456,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.976234257221222,0.2185307741165161,0.152876928448677,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.889246940612793,0.1683977246284485,0.1597976982593536,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7646598219871521,0.1060052514076232,0.4798362851142883,285.38525390625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.37310791015625,285.37969970703125,1.0,0.2477852702140808,1.0,1.0,0.0,1.0,-1.3292607069015503,1.3292592763900757,1.4817759392826702e-06,1.0083096027374268,1.0,1.0,0.0,26.185609817504883,34.0,33346.69921875,-0.0,193.1595153808593,1.0,282.4615173339844,284.7973327636719,297.0677795410156,299.3489074707031,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068032026290894,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.2958984375,0.0,1784.0576171875,1895.4371337890625,0.0,1664.8509521484375,1.0,1.0,0.0,3.0,1.0,0.0
17737260,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8350024819374084,0.1495133638381958,0.1351358294486999,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.903641641139984,0.1902467906475067,0.1805384010076522,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9535781741142272,0.2195540815591812,0.1537194550037384,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8678261637687683,0.1688095778226852,0.1603477746248245,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.7444015145301819,0.1050474718213081,0.4762242138385772,285.1478271484375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3537292480469,285.1408996582031,1.0,0.2505474984645843,1.0,1.0,0.0,1.0,-1.3273239135742188,1.3273223638534546,1.4779868706682464e-06,1.0068155527114868,1.0,1.0,0.0,28.377973556518555,37.0,34078.984375,-0.0,197.440185546875,1.0,282.1588134765625,284.54541015625,297.0632019042969,299.3890991210937,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151574492454529,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.19580078125,0.0,1784.0576171875,1895.4371337890625,0.0,1732.364013671875,1.0,1.0,0.0,3.0,1.0,0.0
17737320,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8350024819374084,0.1495133638381958,0.1351358294486999,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.903641641139984,0.1902467906475067,0.1805384010076522,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9535781741142272,0.2195540815591812,0.1537194550037384,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8678261637687683,0.1688095778226852,0.1603477746248245,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.7444015145301819,0.1050474718213081,0.4762242138385772,285.1478271484375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3537292480469,285.1408996582031,1.0,0.2505474984645843,1.0,1.0,0.0,1.0,-1.3273239135742188,1.3273223638534546,1.4779868706682464e-06,1.0068155527114868,1.0,1.0,0.0,28.377973556518555,37.0,34078.984375,-0.0,197.440185546875,1.0,282.1588134765625,284.54541015625,297.0632019042969,299.3890991210937,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151574492454529,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.19580078125,0.0,1784.0576171875,1895.4371337890625,0.0,1732.364013671875,1.0,1.0,0.0,3.0,1.0,0.0
17737380,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8144757151603699,0.148930549621582,0.1347487717866897,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8810469508171082,0.1906200647354126,0.1810596734285354,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9275974035263062,0.2202503085136413,0.1543349474668502,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8468230962753296,0.1689552962779998,0.1606482118368148,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7247594594955444,0.1038885712623596,0.4717257916927337,284.9108581542969,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3324890136719,284.9044189453125,1.0,0.2535129189491272,1.0,1.0,0.0,1.0,-1.3231854438781738,1.3231840133666992,1.4698830455017742e-06,1.0035908222198486,0.9533330798149108,0.9533330798149108,0.0,30.94969749450684,40.0,34733.03125,-0.0,201.7872009277344,1.0,281.8605041503906,284.2983703613281,297.0624084472656,299.4261169433594,293.1499938964844,293.1499938964844,281.54998779296875,27556.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215046882629395,1.0,0.0,0.0,3.4106225967407227,3.4106428623199463,7.761767051306379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.267578125,0.0,1784.659423828125,1895.4371337890625,0.0,1784.4193115234375,1.0,1.0,0.0,3.0,1.0,0.0
17737440,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8144757151603699,0.148930549621582,0.1347487717866897,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8810469508171082,0.1906200647354126,0.1810596734285354,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9275974035263062,0.2202503085136413,0.1543349474668502,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8468230962753296,0.1689552962779998,0.1606482118368148,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7247594594955444,0.1038885712623596,0.4717257916927337,284.9108581542969,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3324890136719,284.9044189453125,1.0,0.2535129189491272,1.0,1.0,0.0,1.0,-1.3231854438781738,1.3231840133666992,1.4698830455017742e-06,1.0035908222198486,0.9533330798149108,0.9533330798149108,0.0,30.94969749450684,40.0,34733.03125,-0.0,201.7872009277344,1.0,281.8605041503906,284.2983703613281,297.0624084472656,299.4261169433594,293.1499938964844,293.1499938964844,281.54998779296875,27556.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215046882629395,1.0,0.0,0.0,3.4106225967407227,3.4106428623199463,7.761767051306379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.267578125,0.0,1784.659423828125,1895.4371337890625,0.0,1784.4193115234375,1.0,1.0,0.0,3.0,1.0,0.0
17737500,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8041837811470032,0.148616224527359,0.1345247030258178,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8704735636711121,0.1907446831464767,0.1812507510185241,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.9150919318199158,0.2205342948436737,0.1545878201723098,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8371842503547668,0.1689721941947937,0.1607356369495391,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7151973843574524,0.1032679826021194,0.4692558944225311,284.7786560058594,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32232666015625,284.749755859375,1.0,0.2550361752510071,1.0,1.0,0.0,1.0,-1.320589542388916,1.3205881118774414,1.4647945363321924e-06,1.001545548439026,0.8347598314285278,0.8347598314285278,0.0,32.32136535644531,40.0,35321.94140625,-0.0,203.956787109375,1.0,281.6074523925781,284.1283264160156,297.08843994140625,299.54052734375,293.1499938964844,293.1499938964844,281.54998779296875,32616.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264254093170166,1.0,0.0,0.0,3.375432252883911,3.375453233718872,7.602424716424139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.810546875,0.0,1786.760009765625,1895.4371337890625,0.0,1825.2083740234373,1.0,1.0,0.0,3.0,1.0,0.0
17737560,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.793903648853302,0.1482752412557602,0.1342648118734359,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8604336977005005,0.1908230632543563,0.1813861429691314,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.9036756753921508,0.2207679897546768,0.1547926515340805,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.8280140161514282,0.1689480096101761,0.1607737988233566,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7052105665206909,0.1026202589273452,0.4666372537612915,284.7348327636719,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3121643066406,284.7514953613281,1.0,0.2565717697143554,1.0,1.0,0.0,1.0,-1.3175885677337646,1.31758713722229,1.4589145393983929e-06,0.9991679787635804,0.7344560027122498,0.7344560027122498,0.0,33.74531936645508,43.0,34674.3125,-0.0,206.09092712402344,1.0,281.56109619140625,284.1754455566406,297.0603332519531,299.4272766113281,293.1499938964844,293.1499938964844,281.8500061035156,45175.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256309390068054,1.0,0.0,0.0,3.142728567123413,3.142749786376953,6.590328780475829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.7080078125,0.0,1600.8935546875,1895.4371337890625,0.0,1818.59814453125,0.956389844417572,1.0,0.0,3.0,1.0,0.0
17737620,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7788795232772827,0.1486478000879287,0.1344086676836013,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8459238409996033,0.1918365806341171,0.1821972280740738,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8880246877670288,0.2223233133554458,0.1557280123233795,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8142638802528381,0.1696746051311493,0.1613359153270721,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6891652345657349,0.1018619611859321,0.462936133146286,284.9627380371094,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3027038574219,284.9575500488281,1.0,0.2598147094249725,1.0,1.0,0.0,1.0,-1.3160858154296875,1.316084384918213,1.455892743251752e-06,0.9978851079940796,0.8498278260231018,0.8498278260231018,0.0,36.30036163330078,31.0,34483.625,-0.0,211.2814483642578,1.0,281.8371276855469,284.363037109375,296.99713134765625,299.25408935546875,293.1499938964844,293.1499938964844,282.1499938964844,32658.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054717540740967,1.0,0.0,0.0,3.2644481658935547,3.26446795463562,7.110708111213171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.07568359375,0.0,1637.2396240234375,1895.4371337890625,0.0,1654.1998291015625,0.9722427725791932,1.0,0.0,3.0,1.0,0.0
17737680,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7788795232772827,0.1486478000879287,0.1344086676836013,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8459238409996033,0.1918365806341171,0.1821972280740738,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8880246877670288,0.2223233133554458,0.1557280123233795,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8142638802528381,0.1696746051311493,0.1613359153270721,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6891652345657349,0.1018619611859321,0.462936133146286,284.9627380371094,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3027038574219,284.9575500488281,1.0,0.2598147094249725,1.0,1.0,0.0,1.0,-1.3160858154296875,1.316084384918213,1.455892743251752e-06,0.9978851079940796,0.8498278260231018,0.8498278260231018,0.0,36.30036163330078,31.0,34483.625,-0.0,211.2814483642578,1.0,281.8371276855469,284.363037109375,296.99713134765625,299.25408935546875,293.1499938964844,293.1499938964844,282.1499938964844,32658.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054717540740967,1.0,0.0,0.0,3.2644481658935547,3.26446795463562,7.110708111213171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.07568359375,0.0,1637.2396240234375,1895.4371337890625,0.0,1654.1998291015625,0.9722427725791932,1.0,0.0,3.0,1.0,0.0
17737740,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.7882546186447144,0.1494769901037216,0.1350230872631073,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8560956716537476,0.1932457238435745,0.1834002435207367,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8998434543609619,0.2242607623338699,0.1569893807172775,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8235840797424316,0.1707839965820312,0.1622570157051086,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.6953978538513184,0.1014674827456474,0.4605529904365539,285.1111145019531,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.29852294921875,285.1131591796875,1.0,0.2577390670776367,1.0,1.0,0.0,1.0,-1.3180263042449951,1.3180248737335205,1.4596088249163586e-06,0.9993351697921752,1.0,1.0,0.0,34.91176223754883,25.0,34066.7578125,-0.0,208.8628692626953,1.0,282.1392822265625,284.5186767578125,297.0321655273437,299.2448425292969,293.1499938964844,293.1499938964844,281.8500061035156,26570.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922134160995483,1.0,0.0,0.0,3.41700291633606,3.417023181915283,7.79083507040923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.7109375,0.0,1783.56591796875,1895.4371337890625,0.0,1549.8526611328125,1.0,1.0,0.0,3.0,1.0,0.0
17737800,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.7882546186447144,0.1494769901037216,0.1350230872631073,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8560956716537476,0.1932457238435745,0.1834002435207367,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8998434543609619,0.2242607623338699,0.1569893807172775,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8235840797424316,0.1707839965820312,0.1622570157051086,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.6953978538513184,0.1014674827456474,0.4605529904365539,285.1111145019531,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.29852294921875,285.1131591796875,1.0,0.2577390670776367,1.0,1.0,0.0,1.0,-1.3180263042449951,1.3180248737335205,1.4596088249163586e-06,0.9993351697921752,1.0,1.0,0.0,34.91176223754883,25.0,34066.7578125,-0.0,208.8628692626953,1.0,282.1392822265625,284.5186767578125,297.0321655273437,299.2448425292969,293.1499938964844,293.1499938964844,281.8500061035156,26570.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922134160995483,1.0,0.0,0.0,3.41700291633606,3.417023181915283,7.79083507040923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.7109375,0.0,1783.56591796875,1895.4371337890625,0.0,1549.8526611328125,1.0,1.0,0.0,3.0,1.0,0.0
17737860,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8068565130233765,0.1498833298683166,0.1354730874300003,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8764339089393616,0.1942925155162811,0.1844527274370193,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9239103198051452,0.2256539911031723,0.1580510437488556,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8416986465454102,0.1715941131114959,0.163063570857048,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7101735472679138,0.1009746193885803,0.4582046270370483,284.92095947265625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2912292480469,284.9166564941406,1.0,0.2542210519313812,1.0,1.0,0.0,1.0,-1.3192555904388428,1.3192541599273682,1.4619671446780558e-06,1.00025475025177,0.920838475227356,0.920838475227356,0.0,32.18778991699219,25.0,34814.0,-0.0,203.18618774414065,1.0,281.8589782714844,284.309326171875,297.15289306640625,299.4950256347656,293.1499938964844,293.1499938964844,281.54998779296875,29187.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081345319747925,1.0,0.0,0.0,3.399326801300049,3.399347305297852,7.710439717811823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.8662109375,0.0,1785.410400390625,1895.4371337890625,0.0,1675.5313720703125,1.0,1.0,0.0,3.0,1.0,0.0
