time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737920,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8068565130233765,0.1498833298683166,0.1354730874300003,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8764339089393616,0.1942925155162811,0.1844527274370193,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9239103198051452,0.2256539911031723,0.1580510437488556,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8416986465454102,0.1715941131114959,0.163063570857048,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7101735472679138,0.1009746193885803,0.4582046270370483,284.92095947265625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2912292480469,284.9166564941406,1.0,0.2542210519313812,1.0,1.0,0.0,1.0,-1.3192555904388428,1.3192541599273682,1.4619671446780558e-06,1.00025475025177,0.920838475227356,0.920838475227356,0.0,32.18778991699219,25.0,34814.0,-0.0,203.18618774414065,1.0,281.8589782714844,284.309326171875,297.15289306640625,299.4950256347656,293.1499938964844,293.1499938964844,281.54998779296875,29187.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081345319747925,1.0,0.0,0.0,3.399326801300049,3.399347305297852,7.710439717811823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.8662109375,0.0,1785.410400390625,1895.4371337890625,0.0,1675.5313720703125,1.0,1.0,0.0,3.0,1.0,0.0
17737980,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8183624148368835,0.1497125327587127,0.135339617729187,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.8907002806663513,0.194788783788681,0.1849468052387237,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.9412744045257568,0.2264008671045303,0.1585944443941116,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.854369044303894,0.1719150692224502,0.163383200764656,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.7187715768814087,0.1001686304807663,0.4545460641384125,284.7705078125,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2789001464844,284.7908935546875,1.0,0.2516080141067505,1.0,1.0,0.0,1.0,-1.316333889961243,1.316332459449768,1.4562249361915749e-06,0.9979125261306764,0.7328861355781555,0.7328861355781555,0.0,30.44680595397949,25.0,34787.03125,-0.0,198.25819396972656,1.0,281.5606994628906,284.21649169921875,297.1578369140625,299.5296630859375,293.1499938964844,293.1499938964844,281.8500061035156,45819.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204676270484924,1.0,0.0,0.0,3.1041204929351807,3.1041414737701416,6.429400514207373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.2822265625,0.0,1558.8233642578125,1895.4371337890625,0.0,1775.8707275390625,0.9487395882606506,1.0,0.0,3.0,1.0,0.0
17738040,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8183624148368835,0.1497125327587127,0.135339617729187,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.8907002806663513,0.194788783788681,0.1849468052387237,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.9412744045257568,0.2264008671045303,0.1585944443941116,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.854369044303894,0.1719150692224502,0.163383200764656,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.7187715768814087,0.1001686304807663,0.4545460641384125,284.7705078125,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2789001464844,284.7908935546875,1.0,0.2516080141067505,1.0,1.0,0.0,1.0,-1.316333889961243,1.316332459449768,1.4562249361915749e-06,0.9979125261306764,0.7328861355781555,0.7328861355781555,0.0,30.44680595397949,25.0,34787.03125,-0.0,198.25819396972656,1.0,281.5606994628906,284.21649169921875,297.1578369140625,299.5296630859375,293.1499938964844,293.1499938964844,281.8500061035156,45819.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204676270484924,1.0,0.0,0.0,3.1041204929351807,3.1041414737701416,6.429400514207373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.2822265625,0.0,1558.8233642578125,1895.4371337890625,0.0,1775.8707275390625,0.9487395882606506,1.0,0.0,3.0,1.0,0.0
17738100,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8231269121170044,0.1499139070510864,0.1353227496147155,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8968731760978699,0.1952571272850036,0.1852142661809921,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9486150741577148,0.2270912230014801,0.1589086204767227,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8599094152450562,0.1722679883241653,0.1635590642690658,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7220972776412964,0.0998753979802131,0.4527251422405243,284.9617919921875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2754211425781,284.9869384765625,1.0,0.2505294680595398,1.0,1.0,0.0,1.0,-1.315035343170166,1.3150339126586914,1.4536725529978869e-06,0.9968660473823548,0.8303138017654419,0.8303138017654419,0.0,29.761119842529297,25.0,34538.2421875,-0.0,196.27218627929688,1.0,281.7861633300781,284.4109802246094,297.07110595703125,299.30499267578125,293.1499938964844,293.1499938964844,281.8500061035156,36306.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709829568862915,1.0,0.0,0.0,3.1326992511749268,3.132718801498413,6.548332862621464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.3837890625,0.0,1505.25537109375,1895.4371337890625,0.0,1689.1728515625,0.9482734203338624,1.0,0.0,3.0,1.0,0.0
17738160,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8293190598487854,0.1503280401229858,0.13560251891613,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9045938849449158,0.1959035992622375,0.1857390105724334,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9574582576751708,0.2279880195856094,0.1594682931900024,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8669323921203613,0.1727832853794098,0.1639641374349594,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7264987826347351,0.0997019782662391,0.4516039788722992,284.9874267578125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2745361328125,284.98193359375,1.0,0.2496401369571685,1.0,1.0,0.0,1.0,-1.315812110900879,1.3158105611801147,1.4552101674780715e-06,0.9975045323371888,0.8601741194725037,0.8601741194725037,0.0,29.019847869873047,25.0,34740.67578125,-0.0,194.88189697265625,1.0,281.8375244140625,284.3815002441406,297.0837097167969,299.3576965332031,293.1499938964844,293.1499938964844,282.1499938964844,31996.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042831778526306,1.0,0.0,0.0,3.2668004035949707,3.266820192337036,7.120959821804718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.12353515625,0.0,1633.8533935546875,1895.4371337890625,0.0,1644.718017578125,0.9724825024604796,1.0,0.0,3.0,1.0,0.0
17738220,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.8416730165481567,0.1512621939182281,0.1363370567560196,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9210914969444276,0.1972929984331131,0.1869478076696396,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9734947681427002,0.2298363745212555,0.160684660077095,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8810171484947205,0.1739133298397064,0.1649297475814819,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.735180139541626,0.0994703024625778,0.4500907063484192,285.13201904296875,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27362060546875,285.1357116699219,1.0,0.2483161240816116,1.0,1.0,0.0,1.0,-1.3189467191696167,1.3189451694488523,1.4615193322242703e-06,1.0001840591430664,1.0,1.0,0.0,27.729717254638672,25.0,34330.03515625,-0.0,193.072006225586,1.0,282.13946533203125,284.535888671875,297.11260986328125,299.3426818847656,293.1499938964844,293.1499938964844,281.8500061035156,26392.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924465894699097,1.0,0.0,0.0,3.418412446975708,3.4184324741363525,7.797263492648199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.576171875,0.0,1783.730224609375,1895.4371337890625,0.0,1551.660400390625,1.0,1.0,0.0,3.0,1.0,0.0
17738280,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.8416730165481567,0.1512621939182281,0.1363370567560196,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9210914969444276,0.1972929984331131,0.1869478076696396,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9734947681427002,0.2298363745212555,0.160684660077095,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8810171484947205,0.1739133298397064,0.1649297475814819,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.735180139541626,0.0994703024625778,0.4500907063484192,285.13201904296875,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27362060546875,285.1357116699219,1.0,0.2483161240816116,1.0,1.0,0.0,1.0,-1.3189467191696167,1.3189451694488523,1.4615193322242703e-06,1.0001840591430664,1.0,1.0,0.0,27.729717254638672,25.0,34330.03515625,-0.0,193.072006225586,1.0,282.13946533203125,284.535888671875,297.11260986328125,299.3426818847656,293.1499938964844,293.1499938964844,281.8500061035156,26392.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924465894699097,1.0,0.0,0.0,3.418412446975708,3.4184324741363525,7.797263492648199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.576171875,0.0,1783.730224609375,1895.4371337890625,0.0,1551.660400390625,1.0,1.0,0.0,3.0,1.0,0.0
17738340,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.851207971572876,0.1517236083745956,0.1369142830371856,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.934351086616516,0.1982710808515548,0.188017725944519,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.98448646068573,0.2310937196016311,0.1617131382226944,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8920063376426697,0.174691766500473,0.1657892763614654,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7415319085121155,0.0990746095776557,0.4485754668712616,284.9468078613281,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.26861572265625,284.942138671875,1.0,0.2474433034658432,1.0,1.0,0.0,1.0,-1.321373701095581,1.3213722705841064,1.4666264860352385e-06,1.0024900436401367,0.95011168718338,0.95011168718338,0.0,26.85005187988281,25.0,35149.984375,-0.0,191.93194580078125,1.0,281.8590087890625,284.32672119140625,297.2327880859375,299.5947265625,293.1499938964844,293.1499938964844,281.54998779296875,27888.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084961533546448,1.0,0.0,0.0,3.40832781791687,3.4083480834960938,7.751326052130025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.97119140625,0.0,1784.8179931640625,1895.4371337890625,0.0,1678.437744140625,1.0,1.0,0.0,3.0,1.0,0.0
17738400,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.851207971572876,0.1517236083745956,0.1369142830371856,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.934351086616516,0.1982710808515548,0.188017725944519,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.98448646068573,0.2310937196016311,0.1617131382226944,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8920063376426697,0.174691766500473,0.1657892763614654,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7415319085121155,0.0990746095776557,0.4485754668712616,284.9468078613281,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.26861572265625,284.942138671875,1.0,0.2474433034658432,1.0,1.0,0.0,1.0,-1.321373701095581,1.3213722705841064,1.4666264860352385e-06,1.0024900436401367,0.95011168718338,0.95011168718338,0.0,26.85005187988281,25.0,35149.984375,-0.0,191.93194580078125,1.0,281.8590087890625,284.32672119140625,297.2327880859375,299.5947265625,293.1499938964844,293.1499938964844,281.54998779296875,27888.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084961533546448,1.0,0.0,0.0,3.40832781791687,3.4083480834960938,7.751326052130025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.97119140625,0.0,1784.8179931640625,1895.4371337890625,0.0,1678.437744140625,1.0,1.0,0.0,3.0,1.0,0.0
17738460,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8536973595619202,0.1515306383371353,0.1368383467197418,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9386560916900636,0.1986284703016281,0.1884593218564987,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9878796339035034,0.2316159009933471,0.1621624827384948,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.8955033421516418,0.1749131828546524,0.1660920083522796,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.7421269416809082,0.0983085557818412,0.4454422295093536,284.7677001953125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2575378417969,284.7792358398437,1.0,0.2467084527015686,1.0,1.0,0.0,1.0,-1.3189561367034912,1.3189547061920166,1.4621866739616962e-06,1.0009084939956665,0.7557235360145569,0.7557235360145569,0.0,26.54444694519043,25.0,35371.53515625,-0.0,190.4144592285156,1.0,281.56085205078125,284.1814880371094,297.2453308105469,299.65191650390625,293.1499938964844,293.1499938964844,281.8500061035156,42816.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214407324790955,1.0,0.0,0.0,3.2065608501434326,3.2065820693969727,6.860760777271935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.34033203125,0.0,1660.0528564453125,1895.4371337890625,0.0,1783.891845703125,0.969261884689331,1.0,0.0,3.0,1.0,0.0
17738520,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8536973595619202,0.1515306383371353,0.1368383467197418,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9386560916900636,0.1986284703016281,0.1884593218564987,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9878796339035034,0.2316159009933471,0.1621624827384948,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.8955033421516418,0.1749131828546524,0.1660920083522796,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.7421269416809082,0.0983085557818412,0.4454422295093536,284.7677001953125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2575378417969,284.7792358398437,1.0,0.2467084527015686,1.0,1.0,0.0,1.0,-1.3189561367034912,1.3189547061920166,1.4621866739616962e-06,1.0009084939956665,0.7557235360145569,0.7557235360145569,0.0,26.54444694519043,25.0,35371.53515625,-0.0,190.4144592285156,1.0,281.56085205078125,284.1814880371094,297.2453308105469,299.65191650390625,293.1499938964844,293.1499938964844,281.8500061035156,42816.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214407324790955,1.0,0.0,0.0,3.2065608501434326,3.2065820693969727,6.860760777271935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.34033203125,0.0,1660.0528564453125,1895.4371337890625,0.0,1783.891845703125,0.969261884689331,1.0,0.0,3.0,1.0,0.0
17738580,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8575918674468994,0.1520618647336959,0.1370599567890167,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9443031549453736,0.1995486468076706,0.189105287194252,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9922720789909364,0.2329276949167251,0.1628663539886474,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9001932740211487,0.1756313443183899,0.1665694266557693,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7435140609741211,0.0978124737739563,0.4426072239875793,284.9818725585937,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2536926269531,284.97607421875,1.0,0.2461077272891998,1.0,1.0,0.0,1.0,-1.3180094957351685,1.3180080652236938,1.460468297409534e-06,1.000308632850647,0.8747116923332214,0.8747116923332214,0.0,26.18704414367676,25.0,35197.94140625,-0.0,189.2890014648437,1.0,281.83807373046875,284.36053466796875,297.1748962402344,299.4779052734375,293.1499938964844,293.1499938964844,282.1499938964844,31952.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705842912197113,1.0,0.0,0.0,3.337177276611328,3.337197542190552,7.431078188346874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.19873046875,0.0,1727.3958740234375,1895.4371337890625,0.0,1657.1658935546875,0.990098237991333,1.0,0.0,3.0,1.0,0.0
17738640,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8575918674468994,0.1520618647336959,0.1370599567890167,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9443031549453736,0.1995486468076706,0.189105287194252,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9922720789909364,0.2329276949167251,0.1628663539886474,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9001932740211487,0.1756313443183899,0.1665694266557693,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7435140609741211,0.0978124737739563,0.4426072239875793,284.9818725585937,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2536926269531,284.97607421875,1.0,0.2461077272891998,1.0,1.0,0.0,1.0,-1.3180094957351685,1.3180080652236938,1.460468297409534e-06,1.000308632850647,0.8747116923332214,0.8747116923332214,0.0,26.18704414367676,25.0,35197.94140625,-0.0,189.2890014648437,1.0,281.83807373046875,284.36053466796875,297.1748962402344,299.4779052734375,293.1499938964844,293.1499938964844,282.1499938964844,31952.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705842912197113,1.0,0.0,0.0,3.337177276611328,3.337197542190552,7.431078188346874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.19873046875,0.0,1727.3958740234375,1895.4371337890625,0.0,1657.1658935546875,0.990098237991333,1.0,0.0,3.0,1.0,0.0
17738700,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8610460758209229,0.1524661481380462,0.1373860388994217,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9487417340278624,0.2001263052225113,0.1896151900291443,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9955496191978456,0.2337014973163604,0.1633815914392471,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9040151238441468,0.1761015802621841,0.1669788509607315,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7453664541244507,0.0976538583636283,0.4417429864406585,285.078857421875,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2532043457031,285.1053161621094,1.0,0.2459103614091873,1.0,1.0,0.0,1.0,-1.3190853595733645,1.3190839290618896,1.462663703932776e-06,1.0012578964233398,0.9601062536239624,0.9601062536239624,0.0,25.9362735748291,25.0,34628.12109375,-0.0,189.09410095214844,1.0,282.0911865234375,284.507080078125,297.159912109375,299.3616027832031,293.1499938964844,293.1499938964844,282.1499938964844,29484.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969008445739746,1.0,0.0,0.0,3.397291660308838,3.3973121643066406,7.701210620325583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.95361328125,0.0,1785.5821533203125,1895.4371337890625,0.0,1586.38134765625,1.0,1.0,0.0,3.0,1.0,0.0
17738760,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8650825023651123,0.1530218571424484,0.137819156050682,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9536788463592528,0.2008368521928787,0.1902237683534622,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.993884027004242,0.234683945775032,0.1605259627103805,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.9085397124290466,0.176694169640541,0.1674797236919403,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.7476695775985718,0.0975830629467964,0.4411981403827667,285.1587829589844,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2543640136719,285.1648864746094,1.0,0.2457741796970367,1.0,1.0,0.0,1.0,-1.3209807872772217,1.3209792375564575,1.4661841305496637e-06,1.0025416612625122,1.0,1.0,0.0,25.667774200439453,28.0,34676.375,-0.0,188.5486297607422,1.0,282.1393737792969,284.5579528808594,297.2027282714844,299.453125,293.1499938964844,293.1499938964844,281.8500061035156,26342.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936041116714478,1.0,0.0,0.0,3.418999671936035,3.419019937515259,7.799943091413297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.06005859375,0.0,1784.0552978515625,1895.4371337890625,0.0,1560.6480712890625,1.0,1.0,0.0,3.0,1.0,0.0
17738820,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8652565479278564,0.1535375565290451,0.138484239578247,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9540952444076538,0.2017291784286499,0.1912569999694824,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9885073900222778,0.2379686683416366,0.1579071432352066,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9088283181190492,0.1774207204580307,0.1683322638273239,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7460383176803589,0.0972414091229438,0.4400218725204468,284.9631042480469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2607727050781,284.9637756347656,1.0,0.2465215772390365,1.0,1.0,0.0,1.0,-1.324107646942139,1.324106216430664,1.4726145991517114e-06,1.0053305625915527,0.9715585708618164,0.9715585708618164,0.0,25.8358154296875,31.0,35489.34375,-0.0,189.3314819335937,1.0,281.8591613769531,284.3432006835937,297.3216857910156,299.6953125,293.1499938964844,293.1499938964844,281.54998779296875,27174.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081496715545654,1.0,0.0,0.0,3.413257598876953,3.4132778644561768,7.773765560159518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.2001953125,0.0,1784.4737548828125,1895.4371337890625,0.0,1675.653076171875,1.0,1.0,0.0,3.0,1.0,0.0
17738880,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8652565479278564,0.1535375565290451,0.138484239578247,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9540952444076538,0.2017291784286499,0.1912569999694824,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9885073900222778,0.2379686683416366,0.1579071432352066,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9088283181190492,0.1774207204580307,0.1683322638273239,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7460383176803589,0.0972414091229438,0.4400218725204468,284.9631042480469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2607727050781,284.9637756347656,1.0,0.2465215772390365,1.0,1.0,0.0,1.0,-1.324107646942139,1.324106216430664,1.4726145991517114e-06,1.0053305625915527,0.9715585708618164,0.9715585708618164,0.0,25.8358154296875,31.0,35489.34375,-0.0,189.3314819335937,1.0,281.8591613769531,284.3432006835937,297.3216857910156,299.6953125,293.1499938964844,293.1499938964844,281.54998779296875,27174.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081496715545654,1.0,0.0,0.0,3.413257598876953,3.4132778644561768,7.773765560159518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.2001953125,0.0,1784.4737548828125,1895.4371337890625,0.0,1675.653076171875,1.0,1.0,0.0,3.0,1.0,0.0
17738940,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8535218834877014,0.1533761620521545,0.1385017037391662,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9401480555534364,0.2019805014133453,0.1916636973619461,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.992564022541046,0.2385406047105789,0.1671868860721588,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8962661027908325,0.1775734573602676,0.1686347275972366,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.7350585460662842,0.0965381860733032,0.4374770820140838,284.7756042480469,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2510681152344,284.78448486328125,1.0,0.2482401877641677,1.0,1.0,0.0,1.0,-1.3242980241775513,1.3242965936660769,1.4734403066540835e-06,1.0059767961502075,0.7844345569610596,0.7844345569610596,0.0,27.01112365722656,34.0,36004.5703125,-0.0,193.3072509765625,1.0,281.5605773925781,284.1683349609375,297.34539794921875,299.7782592773437,293.1499938964844,293.1499938964844,281.8500061035156,39667.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209850549697876,1.0,0.0,0.0,3.284754037857056,3.284775495529175,7.19944580396259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.48583984375,0.0,1732.8048095703125,1895.4371337890625,0.0,1780.1336669921875,0.9849898219108582,1.0,0.0,3.0,1.0,0.0
17739000,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8535218834877014,0.1533761620521545,0.1385017037391662,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9401480555534364,0.2019805014133453,0.1916636973619461,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.992564022541046,0.2385406047105789,0.1671868860721588,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8962661027908325,0.1775734573602676,0.1686347275972366,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.7350585460662842,0.0965381860733032,0.4374770820140838,284.7756042480469,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2510681152344,284.78448486328125,1.0,0.2482401877641677,1.0,1.0,0.0,1.0,-1.3242980241775513,1.3242965936660769,1.4734403066540835e-06,1.0059767961502075,0.7844345569610596,0.7844345569610596,0.0,27.01112365722656,34.0,36004.5703125,-0.0,193.3072509765625,1.0,281.5605773925781,284.1683349609375,297.34539794921875,299.7782592773437,293.1499938964844,293.1499938964844,281.8500061035156,39667.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209850549697876,1.0,0.0,0.0,3.284754037857056,3.284775495529175,7.19944580396259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.48583984375,0.0,1732.8048095703125,1895.4371337890625,0.0,1780.1336669921875,0.9849898219108582,1.0,0.0,3.0,1.0,0.0
17739060,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8370694518089294,0.1538446247577667,0.1387693583965301,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.918562114238739,0.2027395367622375,0.1922558695077896,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.974245011806488,0.2382206320762634,0.166834682226181,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8779788017272949,0.1781703382730484,0.169097363948822,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7196394205093384,0.0960304513573646,0.4351253509521484,284.990234375,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.23077392578125,284.9871520996094,1.0,0.2506989240646362,1.0,1.0,0.0,1.0,-1.3226608037948608,1.322659254074097,1.4703060742249363e-06,1.0047765970230105,0.9034566283226012,0.9034566283226012,0.0,28.94051742553711,37.0,35723.60546875,-0.0,197.0808258056641,1.0,281.8394470214844,284.3585205078125,297.2841186523437,299.61895751953125,293.1499938964844,293.1499938964844,281.54998779296875,30906.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071029543876648,1.0,0.0,0.0,3.387979984283448,3.38800048828125,7.659050993424898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.43212890625,0.0,1786.9744873046875,1895.4371337890625,0.0,1667.2530517578125,1.0,1.0,0.0,3.0,1.0,0.0
17739120,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8370694518089294,0.1538446247577667,0.1387693583965301,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.918562114238739,0.2027395367622375,0.1922558695077896,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.974245011806488,0.2382206320762634,0.166834682226181,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8779788017272949,0.1781703382730484,0.169097363948822,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7196394205093384,0.0960304513573646,0.4351253509521484,284.990234375,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.23077392578125,284.9871520996094,1.0,0.2506989240646362,1.0,1.0,0.0,1.0,-1.3226608037948608,1.322659254074097,1.4703060742249363e-06,1.0047765970230105,0.9034566283226012,0.9034566283226012,0.0,28.94051742553711,37.0,35723.60546875,-0.0,197.0808258056641,1.0,281.8394470214844,284.3585205078125,297.2841186523437,299.61895751953125,293.1499938964844,293.1499938964844,281.54998779296875,30906.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071029543876648,1.0,0.0,0.0,3.387979984283448,3.38800048828125,7.659050993424898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.43212890625,0.0,1786.9744873046875,1895.4371337890625,0.0,1667.2530517578125,1.0,1.0,0.0,3.0,1.0,0.0
17739180,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8223468661308289,0.1540706008672714,0.1392045617103576,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8999057412147522,0.2032791525125503,0.1929939538240432,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9552587270736694,0.2385091930627823,0.1671295017004013,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8614796996116638,0.1785850375890731,0.1696991324424743,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7042309045791626,0.0954574048519134,0.4332547783851623,284.8373413085937,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2154541015625,284.849853515625,1.0,0.2536234259605407,1.0,1.0,0.0,1.0,-1.3229016065597534,1.3229000568389893,1.4709823972225422e-06,1.0051902532577517,0.7641381621360779,0.7641381621360779,0.0,31.0572566986084,40.0,35994.875,0.0,201.9296112060547,1.0,281.5598449707031,284.240234375,297.38262939453125,299.80224609375,293.1499938964844,293.1499938964844,281.8500061035156,42356.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173173427581787,1.0,0.0,0.0,3.1932733058929443,3.1932942867279053,6.804018539696699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.9306640625,0.0,1638.4876708984375,1895.4371337890625,0.0,1750.005859375,0.9668298363685608,1.0,0.0,3.0,1.0,0.0
17739240,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8223468661308289,0.1540706008672714,0.1392045617103576,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8999057412147522,0.2032791525125503,0.1929939538240432,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9552587270736694,0.2385091930627823,0.1671295017004013,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8614796996116638,0.1785850375890731,0.1696991324424743,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7042309045791626,0.0954574048519134,0.4332547783851623,284.8373413085937,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2154541015625,284.849853515625,1.0,0.2536234259605407,1.0,1.0,0.0,1.0,-1.3229016065597534,1.3229000568389893,1.4709823972225422e-06,1.0051902532577517,0.7641381621360779,0.7641381621360779,0.0,31.0572566986084,40.0,35994.875,0.0,201.9296112060547,1.0,281.5598449707031,284.240234375,297.38262939453125,299.80224609375,293.1499938964844,293.1499938964844,281.8500061035156,42356.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173173427581787,1.0,0.0,0.0,3.1932733058929443,3.1932942867279053,6.804018539696699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.9306640625,0.0,1638.4876708984375,1895.4371337890625,0.0,1750.005859375,0.9668298363685608,1.0,0.0,3.0,1.0,0.0
17739300,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8146477341651917,0.1543253809213638,0.1393463611602783,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8908689022064209,0.2036480754613876,0.1932787150144577,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9448656439781188,0.2389266639947891,0.1673209816217422,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8531914949417114,0.1788796335458755,0.169926717877388,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6959450244903564,0.0952192097902298,0.4321501851081848,285.00006103515625,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2108764648437,285.0257263183594,1.0,0.2551882863044739,1.0,1.0,0.0,1.0,-1.32258939743042,1.322587966918945,1.4704498880746542e-06,1.005032658576965,0.8588590025901794,0.8588590025901794,0.0,32.23868942260742,40.0,35694.53515625,0.0,204.4788055419922,1.0,281.7895812988281,284.41912841796875,297.3218078613281,299.6139831542969,293.1499938964844,293.1499938964844,281.8500061035156,34976.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087077498435974,1.0,0.0,0.0,3.2302134037017822,3.2302334308624268,6.962348493289028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.81591796875,0.0,1615.2296142578125,1895.4371337890625,0.0,1680.1390380859375,0.9710262417793274,1.0,0.0,3.0,1.0,0.0
17739360,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8083468675613403,0.1547929346561432,0.1397392153739929,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8835563659667969,0.204180970788002,0.1937730461359024,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9362295866012572,0.2395799309015274,0.1677526533603668,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8465690016746521,0.1793225407600402,0.1703404784202575,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6890366077423096,0.095075212419033,0.4315517246723175,285.0296630859375,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2107238769531,285.02349853515625,1.0,0.2568593323230743,1.0,1.0,0.0,1.0,-1.3239498138427734,1.3239483833312988,1.47322691645968e-06,1.006219744682312,0.9049183130264282,0.9049183130264282,0.0,33.34528732299805,43.0,35977.97265625,0.0,207.45425415039065,1.0,281.8387756347656,284.3891296386719,297.3456726074219,299.68902587890625,293.1499938964844,293.1499938964844,281.54998779296875,30686.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050297856330872,1.0,0.0,0.0,3.376570224761963,3.3765907287597656,7.607551424371195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.13427734375,0.0,1768.8594970703125,1895.4371337890625,0.0,1650.6712646484375,0.999852418899536,1.0,0.0,3.0,1.0,0.0
17739420,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7941243648529053,0.1551734954118728,0.1403349190950393,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8680518865585327,0.2046937793493271,0.1945265233516693,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9173865914344788,0.2401679903268814,0.1683947145938873,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8326809406280518,0.1797255426645279,0.1709698140621185,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6745529770851135,0.0945441350340843,0.430009126663208,284.8597412109375,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.19989013671875,284.87115478515625,1.0,0.2603699862957001,1.0,1.0,0.0,1.0,-1.325245976448059,1.3252445459365845,1.4760256590307108e-06,1.0075151920318604,0.7718613743782043,0.7718613743782043,0.0,35.85478973388672,46.0,36283.95703125,0.0,213.5758514404297,1.0,281.5597839355469,284.2541809082031,297.4474792480469,299.8841857910156,293.1499938964844,293.1499938964844,281.8500061035156,41586.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171412706375122,1.0,0.0,0.0,3.2048234939575195,3.2048444747924805,6.853327931821696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.52587890625,0.0,1646.0113525390625,1895.4371337890625,0.0,1748.5650634765625,0.9689775109291076,1.0,0.0,3.0,1.0,0.0
17739480,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7941243648529053,0.1551734954118728,0.1403349190950393,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8680518865585327,0.2046937793493271,0.1945265233516693,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9173865914344788,0.2401679903268814,0.1683947145938873,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8326809406280518,0.1797255426645279,0.1709698140621185,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6745529770851135,0.0945441350340843,0.430009126663208,284.8597412109375,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.19989013671875,284.87115478515625,1.0,0.2603699862957001,1.0,1.0,0.0,1.0,-1.325245976448059,1.3252445459365845,1.4760256590307108e-06,1.0075151920318604,0.7718613743782043,0.7718613743782043,0.0,35.85478973388672,46.0,36283.95703125,0.0,213.5758514404297,1.0,281.5597839355469,284.2541809082031,297.4474792480469,299.8841857910156,293.1499938964844,293.1499938964844,281.8500061035156,41586.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171412706375122,1.0,0.0,0.0,3.2048234939575195,3.2048444747924805,6.853327931821696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.52587890625,0.0,1646.0113525390625,1895.4371337890625,0.0,1748.5650634765625,0.9689775109291076,1.0,0.0,3.0,1.0,0.0
17739540,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7811775803565979,0.1560460031032562,0.1410214602947235,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8541169166564941,0.2055442631244659,0.1952725350856781,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9011813998222352,0.2412594556808471,0.1690723598003387,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8200199007987976,0.1804259270429611,0.1715920865535736,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6613837480545044,0.0941731333732605,0.4284483790397644,285.0439147949219,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19647216796875,285.03790283203125,1.0,0.2640219032764435,1.0,1.0,0.0,1.0,-1.3266503810882568,1.3266489505767822,1.4790073237236356e-06,1.008858561515808,0.9177919030189514,0.9177919030189514,0.0,38.486602783203125,49.0,36251.1796875,0.0,220.0257263183593,1.0,281.83905029296875,284.3963928222656,297.4082336425781,299.7706604003906,293.1499938964844,293.1499938964844,281.54998779296875,30137.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059105038642883,1.0,0.0,0.0,3.391080141067505,3.391100645065308,7.673074833292048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.11572265625,0.0,1783.5140380859375,1895.4371337890625,0.0,1657.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
17739600,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7811775803565979,0.1560460031032562,0.1410214602947235,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8541169166564941,0.2055442631244659,0.1952725350856781,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9011813998222352,0.2412594556808471,0.1690723598003387,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8200199007987976,0.1804259270429611,0.1715920865535736,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6613837480545044,0.0941731333732605,0.4284483790397644,285.0439147949219,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19647216796875,285.03790283203125,1.0,0.2640219032764435,1.0,1.0,0.0,1.0,-1.3266503810882568,1.3266489505767822,1.4790073237236356e-06,1.008858561515808,0.9177919030189514,0.9177919030189514,0.0,38.486602783203125,49.0,36251.1796875,0.0,220.0257263183593,1.0,281.83905029296875,284.3963928222656,297.4082336425781,299.7706604003906,293.1499938964844,293.1499938964844,281.54998779296875,30137.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059105038642883,1.0,0.0,0.0,3.391080141067505,3.391100645065308,7.673074833292048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.11572265625,0.0,1783.5140380859375,1895.4371337890625,0.0,1657.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
17739660,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7693094611167908,0.1565380692481994,0.1417430788278579,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8414633870124817,0.2060180008411407,0.1960018128156662,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.88689786195755,0.2418131679296493,0.1697096824645996,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8077718615531921,0.1808013170957565,0.1722078025341034,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6495023965835571,0.0936507582664489,0.4270025789737701,284.8633117675781,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1866455078125,284.8695983886719,1.0,0.2678174376487732,1.0,1.0,0.0,1.0,-1.3281629085540771,1.328161358833313,1.4822596767771756e-06,1.0103455781936646,0.7879781126976013,0.7879781126976013,0.0,41.26462936401367,37.0,36693.28125,0.0,226.8590545654297,1.0,281.5596008300781,284.2375183105469,297.509033203125,299.9716491699219,293.1499938964844,293.1499938964844,281.8500061035156,39823.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184324264526367,1.0,0.0,0.0,3.264369249343872,3.264390230178833,7.110364208529063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.68896484375,0.0,1707.0577392578125,1895.4371337890625,0.0,1759.142822265625,0.9812774658203124,1.0,0.0,3.0,1.0,0.0
17739720,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7693094611167908,0.1565380692481994,0.1417430788278579,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8414633870124817,0.2060180008411407,0.1960018128156662,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.88689786195755,0.2418131679296493,0.1697096824645996,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8077718615531921,0.1808013170957565,0.1722078025341034,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6495023965835571,0.0936507582664489,0.4270025789737701,284.8633117675781,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1866455078125,284.8695983886719,1.0,0.2678174376487732,1.0,1.0,0.0,1.0,-1.3281629085540771,1.328161358833313,1.4822596767771756e-06,1.0103455781936646,0.7879781126976013,0.7879781126976013,0.0,41.26462936401367,37.0,36693.28125,0.0,226.8590545654297,1.0,281.5596008300781,284.2375183105469,297.509033203125,299.9716491699219,293.1499938964844,293.1499938964844,281.8500061035156,39823.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184324264526367,1.0,0.0,0.0,3.264369249343872,3.264390230178833,7.110364208529063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.68896484375,0.0,1707.0577392578125,1895.4371337890625,0.0,1759.142822265625,0.9812774658203124,1.0,0.0,3.0,1.0,0.0
