time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739780,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7749649882316589,0.157470092177391,0.1423419713973999,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8468946218490601,0.2068061679601669,0.1965395808219909,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8931503891944885,0.2428189069032669,0.1702170521020889,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8130903244018555,0.1814539134502411,0.1726362407207489,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6521340012550354,0.0932735055685043,0.4247262477874756,285.048828125,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1829528808594,285.0467529296875,1.0,0.2660342752933502,1.0,1.0,0.0,1.0,-1.3279170989990234,1.3279155492782593,1.481984327256214e-06,1.0103813409805298,0.9335007071495056,0.9335007071495056,0.0,40.27766799926758,25.0,36456.296875,0.0,224.53759765625,1.0,281.839599609375,284.40191650390625,297.46710205078125,299.8455810546875,293.1499938964844,293.1499938964844,281.54998779296875,29421.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073364853858948,1.0,0.0,0.0,3.398186206817627,3.3982067108154297,7.705266398261301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.39794921875,0.0,1786.19091796875,1895.4371337890625,0.0,1669.1256103515625,1.0,1.0,0.0,3.0,1.0,0.0
17739840,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7749649882316589,0.157470092177391,0.1423419713973999,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8468946218490601,0.2068061679601669,0.1965395808219909,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8931503891944885,0.2428189069032669,0.1702170521020889,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8130903244018555,0.1814539134502411,0.1726362407207489,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6521340012550354,0.0932735055685043,0.4247262477874756,285.048828125,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1829528808594,285.0467529296875,1.0,0.2660342752933502,1.0,1.0,0.0,1.0,-1.3279170989990234,1.3279155492782593,1.481984327256214e-06,1.0103813409805298,0.9335007071495056,0.9335007071495056,0.0,40.27766799926758,25.0,36456.296875,0.0,224.53759765625,1.0,281.839599609375,284.40191650390625,297.46710205078125,299.8455810546875,293.1499938964844,293.1499938964844,281.54998779296875,29421.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073364853858948,1.0,0.0,0.0,3.398186206817627,3.3982067108154297,7.705266398261301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.39794921875,0.0,1786.19091796875,1895.4371337890625,0.0,1669.1256103515625,1.0,1.0,0.0,3.0,1.0,0.0
17739900,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7845218181610107,0.1579136699438095,0.1427551060914993,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8564916253089905,0.2071641683578491,0.1968866437673568,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9039733409881592,0.2432466596364975,0.1705480366945266,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8220686316490173,0.1817538887262344,0.1729176193475723,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6589329242706299,0.0930897668004036,0.4237124621868133,284.9354858398437,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.180908203125,284.9083557128906,1.0,0.2636728882789612,1.0,1.0,0.0,1.0,-1.3283487558364868,1.3283473253250122,1.482961124565918e-06,1.0108578205108645,0.876982569694519,0.876982569694519,0.0,38.51221084594727,25.0,37167.1875,0.0,220.7066345214844,1.0,281.60369873046875,284.2452087402344,297.5551452636719,300.0729064941406,293.1499938964844,293.1499938964844,281.54998779296875,30748.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152410745620728,1.0,0.0,0.0,3.3884756565093994,3.388496398925781,7.661292897864769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.5087890625,0.0,1786.06396484375,1895.4371337890625,0.0,1733.045654296875,1.0,1.0,0.0,3.0,1.0,0.0
17739960,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7971963882446289,0.1581429690122604,0.1429546326398849,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8696579337120056,0.2073216736316681,0.1970252990722656,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9195731282234192,0.2434092909097671,0.1706712990999221,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8338872790336609,0.1818779110908508,0.1730152070522308,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6685341596603394,0.0928159207105636,0.4222321212291717,284.8665771484375,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1747741699219,284.86676025390625,1.0,0.2604581117630005,1.0,1.0,0.0,1.0,-1.3272441625595093,1.327242732048035,1.4808883861405775e-06,1.010104060173035,0.8107385039329529,0.8107385039329529,0.0,36.2479248046875,25.0,37047.44140625,0.0,215.1868591308593,1.0,281.5597229003906,284.2196044921875,297.56719970703125,300.051513671875,293.1499938964844,293.1499938964844,281.8500061035156,37512.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193803191184998,1.0,0.0,0.0,3.325286388397217,3.325307607650757,7.378216650977265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.671875,0.0,1766.5333251953125,1895.4371337890625,0.0,1766.926025390625,0.9933528900146484,1.0,0.0,3.0,1.0,0.0
17740020,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8171452283859253,0.1592139899730682,0.1436005681753158,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8912013173103333,0.2081160396337509,0.1974865347146988,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9455419182777404,0.2443948239088058,0.1711030602455139,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8530998229980469,0.1825500875711441,0.173379972577095,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.683816134929657,0.0924974679946899,0.4198344349861145,285.0555114746094,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17120361328125,285.0576171875,1.0,0.2565178871154785,1.0,1.0,0.0,1.0,-1.3266485929489136,1.326647162437439,1.479874981669127e-06,1.0098109245300293,0.9542185068130492,0.9542185068130492,0.0,33.1610221862793,25.0,36636.80078125,0.0,208.0023498535156,1.0,281.84002685546875,284.4100952148437,297.5238647460937,299.9130554199219,293.1499938964844,293.1499938964844,281.54998779296875,28597.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079973220825195,1.0,0.0,0.0,3.40376091003418,3.4037814140319824,7.730567972430435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.97998046875,0.0,1785.6341552734375,1895.4371337890625,0.0,1674.428955078125,1.0,1.0,0.0,3.0,1.0,0.0
17740080,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8171452283859253,0.1592139899730682,0.1436005681753158,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8912013173103333,0.2081160396337509,0.1974865347146988,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9455419182777404,0.2443948239088058,0.1711030602455139,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8530998229980469,0.1825500875711441,0.173379972577095,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.683816134929657,0.0924974679946899,0.4198344349861145,285.0555114746094,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17120361328125,285.0576171875,1.0,0.2565178871154785,1.0,1.0,0.0,1.0,-1.3266485929489136,1.326647162437439,1.479874981669127e-06,1.0098109245300293,0.9542185068130492,0.9542185068130492,0.0,33.1610221862793,25.0,36636.80078125,0.0,208.0023498535156,1.0,281.84002685546875,284.4100952148437,297.5238647460937,299.9130554199219,293.1499938964844,293.1499938964844,281.54998779296875,28597.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079973220825195,1.0,0.0,0.0,3.40376091003418,3.4037814140319824,7.730567972430435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.97998046875,0.0,1785.6341552734375,1895.4371337890625,0.0,1674.428955078125,1.0,1.0,0.0,3.0,1.0,0.0
17740140,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8335586190223694,0.1600716561079025,0.1444498598575592,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.910369634628296,0.2086874097585678,0.1980957239866256,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9663336277008056,0.2450354099273681,0.1716450005769729,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8704078793525696,0.1830340921878814,0.1738870441913604,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6969650387763977,0.092109702527523,0.4179991483688354,284.8766784667969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1642150878906,284.8748779296875,1.0,0.2536726891994476,1.0,1.0,0.0,1.0,-1.327457308769226,1.3274558782577517,1.481670210523589e-06,1.0106672048568726,0.8417142033576965,0.8417142033576965,0.0,30.924938201904297,25.0,37358.0859375,0.0,203.2403259277344,1.0,281.5599670410156,284.2176208496094,297.6253356933594,300.1260070800781,293.1499938964844,293.1499938964844,281.8500061035156,34680.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197436690330505,1.0,0.0,0.0,3.3609659671783447,3.3609869480133057,7.537399255852506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.33251953125,0.0,1787.4212646484375,1895.4371337890625,0.0,1769.9129638671875,1.0,1.0,0.0,3.0,1.0,0.0
17740200,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8335586190223694,0.1600716561079025,0.1444498598575592,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.910369634628296,0.2086874097585678,0.1980957239866256,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9663336277008056,0.2450354099273681,0.1716450005769729,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8704078793525696,0.1830340921878814,0.1738870441913604,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6969650387763977,0.092109702527523,0.4179991483688354,284.8766784667969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1642150878906,284.8748779296875,1.0,0.2536726891994476,1.0,1.0,0.0,1.0,-1.327457308769226,1.3274558782577517,1.481670210523589e-06,1.0106672048568726,0.8417142033576965,0.8417142033576965,0.0,30.924938201904297,25.0,37358.0859375,0.0,203.2403259277344,1.0,281.5599670410156,284.2176208496094,297.6253356933594,300.1260070800781,293.1499938964844,293.1499938964844,281.8500061035156,34680.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197436690330505,1.0,0.0,0.0,3.3609659671783447,3.3609869480133057,7.537399255852506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.33251953125,0.0,1787.4212646484375,1895.4371337890625,0.0,1769.9129638671875,1.0,1.0,0.0,3.0,1.0,0.0
17740260,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8472614288330078,0.1612518876791,0.1452526301145553,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9275612235069276,0.209474891424179,0.1986128687858581,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.981264054775238,0.2459706366062164,0.1720955073833465,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8848766088485718,0.1837069243192672,0.1743153184652328,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7072337865829468,0.0918151810765266,0.4160114526748657,285.0683898925781,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.16033935546875,285.0726928710937,1.0,0.2515712678432464,1.0,1.0,0.0,1.0,-1.3277086019515991,1.3277071714401243,1.482288098486606e-06,1.0109987258911133,0.9888109564781188,0.9888109564781188,0.0,29.31241607666016,25.0,36879.05078125,0.0,199.68641662597656,1.0,281.8398742675781,284.419677734375,297.5835876464844,299.9871826171875,293.1499938964844,293.1499938964844,281.54998779296875,27283.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086405158042908,1.0,0.0,0.0,3.412508010864258,3.412528276443481,7.770351544422738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.90966796875,0.0,1784.5264892578125,1895.4371337890625,0.0,1679.5985107421875,1.0,1.0,0.0,3.0,1.0,0.0
17740320,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8472614288330078,0.1612518876791,0.1452526301145553,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9275612235069276,0.209474891424179,0.1986128687858581,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.981264054775238,0.2459706366062164,0.1720955073833465,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8848766088485718,0.1837069243192672,0.1743153184652328,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7072337865829468,0.0918151810765266,0.4160114526748657,285.0683898925781,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.16033935546875,285.0726928710937,1.0,0.2515712678432464,1.0,1.0,0.0,1.0,-1.3277086019515991,1.3277071714401243,1.482288098486606e-06,1.0109987258911133,0.9888109564781188,0.9888109564781188,0.0,29.31241607666016,25.0,36879.05078125,0.0,199.68641662597656,1.0,281.8398742675781,284.419677734375,297.5835876464844,299.9871826171875,293.1499938964844,293.1499938964844,281.54998779296875,27283.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086405158042908,1.0,0.0,0.0,3.412508010864258,3.412528276443481,7.770351544422738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.90966796875,0.0,1784.5264892578125,1895.4371337890625,0.0,1679.5985107421875,1.0,1.0,0.0,3.0,1.0,0.0
17740380,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8602185249328613,0.1622623205184936,0.1462755650281906,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9431170225143432,0.2100755870342254,0.1992875933647155,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.992885172367096,0.2465159147977829,0.1726199090480804,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8980212807655334,0.1842210739850998,0.1748891621828079,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7159283757209778,0.0914741829037666,0.4145491123199463,284.8896484375,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1541748046875,284.88677978515625,1.0,0.2501094937324524,1.0,1.0,0.0,1.0,-1.3293112516403198,1.3293097019195557,1.4855986592010597e-06,1.0124205350875854,0.8867206573486328,0.8867206573486328,0.0,28.062759399414062,25.0,37664.94921875,0.0,197.4232482910156,1.0,281.559814453125,284.2206115722656,297.68511962890625,300.204345703125,293.1499938964844,293.1499938964844,281.8500061035156,31158.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204639911651611,1.0,0.0,0.0,3.385617017745972,3.385637760162353,7.648371820323518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.43505859375,0.0,1786.22412109375,1895.4371337890625,0.0,1775.8409423828125,1.0,1.0,0.0,3.0,1.0,0.0
17740440,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8602185249328613,0.1622623205184936,0.1462755650281906,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9431170225143432,0.2100755870342254,0.1992875933647155,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.992885172367096,0.2465159147977829,0.1726199090480804,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8980212807655334,0.1842210739850998,0.1748891621828079,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7159283757209778,0.0914741829037666,0.4145491123199463,284.8896484375,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1541748046875,284.88677978515625,1.0,0.2501094937324524,1.0,1.0,0.0,1.0,-1.3293112516403198,1.3293097019195557,1.4855986592010597e-06,1.0124205350875854,0.8867206573486328,0.8867206573486328,0.0,28.062759399414062,25.0,37664.94921875,0.0,197.4232482910156,1.0,281.559814453125,284.2206115722656,297.68511962890625,300.204345703125,293.1499938964844,293.1499938964844,281.8500061035156,31158.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204639911651611,1.0,0.0,0.0,3.385617017745972,3.385637760162353,7.648371820323518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.43505859375,0.0,1786.22412109375,1895.4371337890625,0.0,1775.8409423828125,1.0,1.0,0.0,3.0,1.0,0.0
17740500,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8647540807723999,0.1627731919288635,0.1466328203678131,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.948209583759308,0.2103559374809265,0.1994682848453521,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9963534474372864,0.2467333078384399,0.1726954728364944,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9024436473846436,0.1844593584537506,0.175038456916809,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7184523344039917,0.0912937819957733,0.4135215282440185,285.0015563964844,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1505432128906,285.0301818847656,1.0,0.249514490365982,1.0,1.0,0.0,1.0,-1.3289928436279297,1.3289912939071655,1.4849986200715648e-06,1.0122014284133911,0.9538831114768982,0.9538831114768982,0.0,27.64801788330078,25.0,37057.5703125,0.0,196.3739471435547,1.0,281.7957763671875,284.3829345703125,297.6278991699219,300.0126953125,293.1499938964844,293.1499938964844,281.8500061035156,29584.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133798003196716,1.0,0.0,0.0,3.3965675830841064,3.396588087081909,7.697927912886371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.705078125,0.0,1785.582763671875,1895.4371337890625,0.0,1717.9014892578125,1.0,1.0,0.0,3.0,1.0,0.0
17740560,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8647136092185974,0.1635644435882568,0.1472425162792205,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9473875164985656,0.2108541429042816,0.1998595148324966,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9957186579704284,0.2474011778831482,0.1729900538921356,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.90171480178833,0.1848943829536438,0.175378069281578,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7171823978424072,0.0912147983908653,0.413007378578186,285.0840148925781,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1512756347656,285.0884704589844,1.0,0.248891606926918,1.0,1.0,0.0,1.0,-1.3236266374588013,1.3236252069473269,1.474920509281219e-06,1.008520007133484,1.0,1.0,0.0,27.70356750488281,25.0,37049.515625,0.0,195.61837768554688,1.0,281.8402099609375,284.4292297363281,297.6425476074219,300.0620422363281,293.1499938964844,293.1499938964844,281.54998779296875,26357.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709555447101593,1.0,0.0,0.0,3.418896675109864,3.418916940689087,7.799473564773507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.5654296875,0.0,1784.0628662109375,1895.4371337890625,0.0,1686.96337890625,1.0,1.0,0.0,3.0,1.0,0.0
17740620,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8740649819374084,0.164711520075798,0.1484090536832809,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9569619297981262,0.2114272713661193,0.2005393207073211,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.992590308189392,0.2493557333946228,0.1667670011520385,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9106438159942628,0.1854139417409896,0.1759801506996154,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7219980955123901,0.0908930525183677,0.4117518961429596,284.89483642578125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.15264892578125,284.8904113769531,1.0,0.2480073869228363,1.0,1.0,0.0,1.0,-1.3242982625961304,1.3242968320846558,1.4757586086489027e-06,1.008520007133484,0.922175109386444,0.922175109386444,0.0,26.98627662658692,28.0,37799.94140625,0.0,193.24850463867188,1.0,281.5591125488281,284.2181091308594,297.7414855957031,300.2721252441406,293.1499938964844,293.1499938964844,281.25,28985.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208849191665649,1.0,0.0,0.0,3.4007279872894287,3.4007484912872314,7.716797654211405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.3896484375,0.0,1785.3211669921875,1895.4371337890625,0.0,1779.30859375,1.0,1.0,0.0,3.0,1.0,0.0
17740680,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8740649819374084,0.164711520075798,0.1484090536832809,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9569619297981262,0.2114272713661193,0.2005393207073211,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.992590308189392,0.2493557333946228,0.1667670011520385,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9106438159942628,0.1854139417409896,0.1759801506996154,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7219980955123901,0.0908930525183677,0.4117518961429596,284.89483642578125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.15264892578125,284.8904113769531,1.0,0.2480073869228363,1.0,1.0,0.0,1.0,-1.3242982625961304,1.3242968320846558,1.4757586086489027e-06,1.008520007133484,0.922175109386444,0.922175109386444,0.0,26.98627662658692,28.0,37799.94140625,0.0,193.24850463867188,1.0,281.5591125488281,284.2181091308594,297.7414855957031,300.2721252441406,293.1499938964844,293.1499938964844,281.25,28985.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208849191665649,1.0,0.0,0.0,3.4007279872894287,3.4007484912872314,7.716797654211405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.3896484375,0.0,1785.3211669921875,1895.4371337890625,0.0,1779.30859375,1.0,1.0,0.0,3.0,1.0,0.0
17740740,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8732655644416809,0.1654029041528701,0.149070456624031,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.95467209815979,0.2114276736974716,0.2006320655345916,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9932347536087036,0.2505444288253784,0.1683895587921142,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.908463716506958,0.185452789068222,0.1760946810245514,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.7190513014793396,0.0903079509735107,0.4093577265739441,284.76495361328125,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.14599609375,284.7900695800781,1.0,0.2484283000230789,1.0,1.0,0.0,1.0,-1.3244160413742063,1.324414610862732,1.475950057283626e-06,1.0085687637329102,0.7339829802513123,0.7339829802513123,0.0,27.19588279724121,31.0,37777.78125,0.0,193.761459350586,1.0,281.26080322265625,284.1555480957031,297.7576599121094,300.30731201171875,293.1499938964844,293.1499938964844,281.54998779296875,45954.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293190956115723,1.0,0.0,0.0,3.0919864177703857,3.092007160186768,6.379233354891767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.23388671875,0.0,1545.1671142578125,1895.4371337890625,0.0,1849.3656005859373,0.9463748931884766,1.0,0.0,3.0,1.0,0.0
17740800,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8732655644416809,0.1654029041528701,0.149070456624031,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.95467209815979,0.2114276736974716,0.2006320655345916,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9932347536087036,0.2505444288253784,0.1683895587921142,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.908463716506958,0.185452789068222,0.1760946810245514,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.7190513014793396,0.0903079509735107,0.4093577265739441,284.76495361328125,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.14599609375,284.7900695800781,1.0,0.2484283000230789,1.0,1.0,0.0,1.0,-1.3244160413742063,1.324414610862732,1.475950057283626e-06,1.0085687637329102,0.7339829802513123,0.7339829802513123,0.0,27.19588279724121,31.0,37777.78125,0.0,193.761459350586,1.0,281.26080322265625,284.1555480957031,297.7576599121094,300.30731201171875,293.1499938964844,293.1499938964844,281.54998779296875,45954.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293190956115723,1.0,0.0,0.0,3.0919864177703857,3.092007160186768,6.379233354891767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.23388671875,0.0,1545.1671142578125,1895.4371337890625,0.0,1849.3656005859373,0.9463748931884766,1.0,0.0,3.0,1.0,0.0
17740860,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8724352121353149,0.1675283312797546,0.1505813002586364,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9514095187187196,0.2125377655029297,0.2013312578201294,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9947658181190492,0.251750648021698,0.1716169267892837,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9055031538009644,0.1865093111991882,0.1767736971378326,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.715744137763977,0.0904133915901184,0.4087562263011932,284.9833679199219,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1493835449219,284.9794006347656,1.0,0.2500423491001129,1.0,1.0,0.0,1.0,-1.331035017967224,1.3310335874557495,1.4889960766595325e-06,1.0137659311294556,0.8628576397895813,0.8628576397895813,0.0,27.684555053710938,34.0,38013.375,0.0,197.171127319336,1.0,281.5373229980469,284.3099670410156,297.7157592773437,300.1823425292969,293.1499938964844,293.1499938964844,281.8500061035156,31921.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140384912490845,1.0,0.0,0.0,3.277568817138672,3.2775888442993164,7.167982971623132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.9951171875,0.0,1647.259521484375,1895.4371337890625,0.0,1723.2545166015625,0.9750410318374634,1.0,0.0,3.0,1.0,0.0
17740920,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8724352121353149,0.1675283312797546,0.1505813002586364,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9514095187187196,0.2125377655029297,0.2013312578201294,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9947658181190492,0.251750648021698,0.1716169267892837,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9055031538009644,0.1865093111991882,0.1767736971378326,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.715744137763977,0.0904133915901184,0.4087562263011932,284.9833679199219,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1493835449219,284.9794006347656,1.0,0.2500423491001129,1.0,1.0,0.0,1.0,-1.331035017967224,1.3310335874557495,1.4889960766595325e-06,1.0137659311294556,0.8628576397895813,0.8628576397895813,0.0,27.684555053710938,34.0,38013.375,0.0,197.171127319336,1.0,281.5373229980469,284.3099670410156,297.7157592773437,300.1823425292969,293.1499938964844,293.1499938964844,281.8500061035156,31921.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140384912490845,1.0,0.0,0.0,3.277568817138672,3.2775888442993164,7.167982971623132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.9951171875,0.0,1647.259521484375,1895.4371337890625,0.0,1723.2545166015625,0.9750410318374634,1.0,0.0,3.0,1.0,0.0
17740980,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8741359710693359,0.1705371290445327,0.1531220525503158,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.9504799842834472,0.2144892662763595,0.2030084580183029,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.9971102476119996,0.2531511485576629,0.175171211361885,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.9048671722412108,0.1883610486984253,0.178367331624031,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.714936375617981,0.0912517681717872,0.4118299186229706,285.14990234375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1600646972656,285.1565246582031,1.0,0.2528496980667114,1.0,1.0,0.0,1.0,-1.3459606170654297,1.345959186553955,1.5188059023785172e-06,1.02560555934906,1.0,1.0,0.0,28.259445190429688,37.0,37905.953125,0.0,203.7672882080078,1.0,281.8395080566406,284.483154296875,297.7643737792969,300.2053527832031,293.1499938964844,293.1499938964844,281.54998779296875,26352.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049659490585327,1.0,0.0,0.0,3.419597148895264,3.419617414474488,7.80266987021605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.64453125,0.0,1784.9969482421875,1895.4371337890625,0.0,1650.1619873046875,1.0,1.0,0.0,3.0,1.0,0.0
17741040,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8741359710693359,0.1705371290445327,0.1531220525503158,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.9504799842834472,0.2144892662763595,0.2030084580183029,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.9971102476119996,0.2531511485576629,0.175171211361885,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.9048671722412108,0.1883610486984253,0.178367331624031,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.714936375617981,0.0912517681717872,0.4118299186229706,285.14990234375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1600646972656,285.1565246582031,1.0,0.2528496980667114,1.0,1.0,0.0,1.0,-1.3459606170654297,1.345959186553955,1.5188059023785172e-06,1.02560555934906,1.0,1.0,0.0,28.259445190429688,37.0,37905.953125,0.0,203.7672882080078,1.0,281.8395080566406,284.483154296875,297.7643737792969,300.2053527832031,293.1499938964844,293.1499938964844,281.54998779296875,26352.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049659490585327,1.0,0.0,0.0,3.419597148895264,3.419617414474488,7.80266987021605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.64453125,0.0,1784.9969482421875,1895.4371337890625,0.0,1650.1619873046875,1.0,1.0,0.0,3.0,1.0,0.0
17741100,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8746986985206604,0.1720776557922363,0.1545715034008026,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9496302604675292,0.2155355364084243,0.2040444314479828,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9980655908584596,0.2536765933036804,0.1771953701972961,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9042304754257202,0.1893639415502548,0.1793535649776458,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7145759463310242,0.0918077528476715,0.4142983257770538,285.0655822753906,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16522216796875,285.0415954589844,1.0,0.2546590864658355,1.0,1.0,0.0,1.0,-1.3555392026901243,1.3555376529693604,1.5381599496322451e-06,1.0332218408584597,1.0,1.0,0.0,28.649370193481445,37.0,38899.22265625,0.0,208.11480712890625,1.0,281.6030578613281,284.3422241210937,297.8682556152344,300.4742431640625,293.1499938964844,293.1499938964844,281.54998779296875,26347.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152317762374878,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.53173828125,0.0,1784.0589599609375,1895.4371337890625,0.0,1732.9697265625,1.0,1.0,0.0,3.0,1.0,0.0
17741160,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8713258504867554,0.1733807176351547,0.1558524370193481,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.944234311580658,0.2163967341184616,0.2049542367458343,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.993967592716217,0.2538970708847046,0.1777301877737045,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8996350169181824,0.1902107000350952,0.1802388727664947,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7113420963287354,0.0923361182212829,0.4168229103088379,284.9986877441406,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1671447753906,284.9956359863281,1.0,0.2566184103488922,1.0,1.0,0.0,1.0,-1.3627864122390747,1.3627848625183103,1.552929916215362e-06,1.0390043258666992,0.9985637068748474,0.9985637068748474,0.0,29.3975772857666,40.0,39140.3359375,0.0,212.51242065429688,1.0,281.5600891113281,284.2988586425781,297.88983154296875,300.48931884765625,293.1499938964844,293.1499938964844,281.25,26366.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220479846000671,1.0,0.0,0.0,3.418837547302246,3.4188578128814697,7.799203558533918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.36669921875,0.0,1784.0672607421875,1895.4371337890625,0.0,1788.90478515625,1.0,1.0,0.0,3.0,1.0,0.0
17741220,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8608420491218567,0.1756494343280792,0.158055692911148,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9287405610084534,0.2178366184234619,0.2064737826585769,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.980873167514801,0.2543096840381622,0.1780833899974823,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8867659568786621,0.1916579604148864,0.1817545741796493,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.701865553855896,0.0933765545487403,0.4218505918979645,284.8201904296875,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1693115234375,284.82147216796875,1.0,0.260871022939682,1.0,1.0,0.0,1.0,-1.3756370544433594,1.3756355047225952,1.579261493134254e-06,1.0491652488708496,0.8431665301322937,0.8431665301322937,0.0,31.33248519897461,43.0,40157.8515625,0.0,221.7911834716797,1.0,281.2605895996094,284.1131591796875,297.9193725585937,300.60357666015625,293.1499938964844,293.1499938964844,281.54998779296875,34325.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365748882293701,1.0,0.0,0.0,3.3634581565856934,3.3634791374206543,7.548581493210804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.98388671875,0.0,1787.315673828125,1895.4371337890625,0.0,1910.4759521484373,1.0,1.0,0.0,3.0,1.0,0.0
17741280,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8608420491218567,0.1756494343280792,0.158055692911148,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9287405610084534,0.2178366184234619,0.2064737826585769,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.980873167514801,0.2543096840381622,0.1780833899974823,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8867659568786621,0.1916579604148864,0.1817545741796493,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.701865553855896,0.0933765545487403,0.4218505918979645,284.8201904296875,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1693115234375,284.82147216796875,1.0,0.260871022939682,1.0,1.0,0.0,1.0,-1.3756370544433594,1.3756355047225952,1.579261493134254e-06,1.0491652488708496,0.8431665301322937,0.8431665301322937,0.0,31.33248519897461,43.0,40157.8515625,0.0,221.7911834716797,1.0,281.2605895996094,284.1131591796875,297.9193725585937,300.60357666015625,293.1499938964844,293.1499938964844,281.54998779296875,34325.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365748882293701,1.0,0.0,0.0,3.3634581565856934,3.3634791374206543,7.548581493210804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.98388671875,0.0,1787.315673828125,1895.4371337890625,0.0,1910.4759521484373,1.0,1.0,0.0,3.0,1.0,0.0
17741340,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8520342707633972,0.1787048280239105,0.1605615615844726,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9149464964866638,0.219915896654129,0.208241581916809,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9678966999053956,0.2558448016643524,0.1789114326238632,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8754614591598511,0.1936744749546051,0.1834928840398788,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6937025785446167,0.0947989821434021,0.4278998076915741,285.0457458496094,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1806640625,285.05224609375,1.0,0.2655525207519531,1.0,1.0,0.0,1.0,-1.391106128692627,1.3911044597625732,1.6112992398120696e-06,1.0613473653793335,0.9866482615470886,0.9866482615470886,0.0,33.36992645263672,46.0,40050.48828125,0.0,232.50558471679688,1.0,281.5406494140625,284.3417358398437,297.8710632324219,300.4603576660156,293.1499938964844,293.1499938964844,281.25,27380.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258723974227905,1.0,0.0,0.0,3.411834955215454,3.4118552207946777,7.767287115711952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.52197265625,0.0,1784.57421875,1895.4371337890625,0.0,1820.6060791015625,1.0,1.0,0.0,3.0,1.0,0.0
17741400,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8520342707633972,0.1787048280239105,0.1605615615844726,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9149464964866638,0.219915896654129,0.208241581916809,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9678966999053956,0.2558448016643524,0.1789114326238632,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8754614591598511,0.1936744749546051,0.1834928840398788,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6937025785446167,0.0947989821434021,0.4278998076915741,285.0457458496094,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1806640625,285.05224609375,1.0,0.2655525207519531,1.0,1.0,0.0,1.0,-1.391106128692627,1.3911044597625732,1.6112992398120696e-06,1.0613473653793335,0.9866482615470886,0.9866482615470886,0.0,33.36992645263672,46.0,40050.48828125,0.0,232.50558471679688,1.0,281.5406494140625,284.3417358398437,297.8710632324219,300.4603576660156,293.1499938964844,293.1499938964844,281.25,27380.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258723974227905,1.0,0.0,0.0,3.411834955215454,3.4118552207946777,7.767287115711952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.52197265625,0.0,1784.57421875,1895.4371337890625,0.0,1820.6060791015625,1.0,1.0,0.0,3.0,1.0,0.0
17741460,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8455250263214111,0.1818125247955322,0.1635506749153137,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9043681621551514,0.2221018671989441,0.2104754149913787,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.956348180770874,0.2575422525405884,0.1802456378936767,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8665022253990173,0.1958006918430328,0.1856564879417419,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6875579357147217,0.096371591091156,0.4353883564472198,284.9006652832031,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1921081542969,284.9017333984375,1.0,0.270724892616272,1.0,1.0,0.0,1.0,-1.4105647802352903,1.4105631113052368,1.6522805026397691e-06,1.076749563217163,0.9023263454437256,0.9023263454437256,0.0,35.44583511352539,49.0,41310.24609375,0.0,245.12820434570312,1.0,281.259033203125,284.1704406738281,297.9824523925781,300.7122497558594,293.1499938964844,293.1499938964844,280.95001220703125,30409.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384394407272339,1.0,0.0,0.0,3.390832901000977,3.39085340499878,7.671955586374679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.2421875,0.0,1785.9271240234375,1895.4371337890625,0.0,1926.2996826171875,1.0,1.0,0.0,3.0,1.0,0.0
17741520,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8455250263214111,0.1818125247955322,0.1635506749153137,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9043681621551514,0.2221018671989441,0.2104754149913787,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.956348180770874,0.2575422525405884,0.1802456378936767,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8665022253990173,0.1958006918430328,0.1856564879417419,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6875579357147217,0.096371591091156,0.4353883564472198,284.9006652832031,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1921081542969,284.9017333984375,1.0,0.270724892616272,1.0,1.0,0.0,1.0,-1.4105647802352903,1.4105631113052368,1.6522805026397691e-06,1.076749563217163,0.9023263454437256,0.9023263454437256,0.0,35.44583511352539,49.0,41310.24609375,0.0,245.12820434570312,1.0,281.259033203125,284.1704406738281,297.9824523925781,300.7122497558594,293.1499938964844,293.1499938964844,280.95001220703125,30409.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384394407272339,1.0,0.0,0.0,3.390832901000977,3.39085340499878,7.671955586374679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.2421875,0.0,1785.9271240234375,1895.4371337890625,0.0,1926.2996826171875,1.0,1.0,0.0,3.0,1.0,0.0
17741580,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8364632725715637,0.184499591588974,0.1660838723182678,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8918149471282959,0.223958358168602,0.2123497724533081,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.940887987613678,0.2588312029838562,0.1812350749969482,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8552650213241577,0.1976395845413208,0.1875110566616058,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6794605255126953,0.0978610068559646,0.4425041377544403,284.813720703125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.19732666015625,284.83612060546875,1.0,0.2761147618293762,1.0,1.0,0.0,1.0,-1.4278126955032349,1.4278110265731812,1.6891317500267178e-06,1.090360164642334,0.7618515491485596,0.7618515491485596,0.0,37.9803466796875,52.0,41912.92578125,0.0,258.2721862792969,1.0,280.96075439453125,284.12017822265625,298.0156555175781,300.80206298828125,293.1499938964844,293.1499938964844,281.25,43193.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492276430130005,1.0,0.0,0.0,3.152054071426392,3.152074813842773,6.629497306676058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.90966796875,0.0,1593.9754638671875,1895.4371337890625,0.0,2018.77294921875,0.958644688129425,1.0,0.0,3.0,1.0,0.0
