time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741640,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8364632725715637,0.184499591588974,0.1660838723182678,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8918149471282959,0.223958358168602,0.2123497724533081,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.940887987613678,0.2588312029838562,0.1812350749969482,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8552650213241577,0.1976395845413208,0.1875110566616058,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6794605255126953,0.0978610068559646,0.4425041377544403,284.813720703125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.19732666015625,284.83612060546875,1.0,0.2761147618293762,1.0,1.0,0.0,1.0,-1.4278126955032349,1.4278110265731812,1.6891317500267178e-06,1.090360164642334,0.7618515491485596,0.7618515491485596,0.0,37.9803466796875,52.0,41912.92578125,0.0,258.2721862792969,1.0,280.96075439453125,284.12017822265625,298.0156555175781,300.80206298828125,293.1499938964844,293.1499938964844,281.25,43193.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492276430130005,1.0,0.0,0.0,3.152054071426392,3.152074813842773,6.629497306676058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.90966796875,0.0,1593.9754638671875,1895.4371337890625,0.0,2018.77294921875,0.958644688129425,1.0,0.0,3.0,1.0,0.0
17741700,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8327839374542236,0.1862432062625885,0.1674786657094955,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8864573240280151,0.2252102792263031,0.2133937925100326,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9339820146560668,0.2599069476127624,0.181842491030693,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.850549578666687,0.1988465040922165,0.188533216714859,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6761453747749329,0.0987683683633804,0.4463651180267334,284.99578857421875,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2040405273437,285.0157470703125,1.0,0.2788883745670318,1.0,1.0,0.0,1.0,-1.4373292922973633,1.4373276233673096,1.7096651845349695e-06,1.0978418588638306,0.8673698306083679,0.8673698306083679,0.0,39.237266540527344,52.0,42035.26953125,0.0,265.3047790527344,1.0,281.1893920898437,284.2846069335937,297.9612121582031,300.62939453125,293.1499938964844,293.1499938964844,281.25,33911.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413003444671631,1.0,0.0,0.0,3.236404657363892,3.236424446105957,6.989062626416853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.61669921875,0.0,1612.92919921875,1895.4371337890625,0.0,1950.67236328125,0.9708940982818604,1.0,0.0,3.0,1.0,0.0
17741760,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8307430744171143,0.1882205307483673,0.1692147850990295,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8828518390655518,0.2266703099012375,0.2147365510463714,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9291492700576782,0.2612176835536957,0.1827277392148971,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8474428653717041,0.2002419978380203,0.1898218691349029,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6742269992828369,0.099791295826435,0.4509234130382538,285.018310546875,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2137145996094,285.014892578125,1.0,0.2817714512348175,1.0,1.0,0.0,1.0,-1.449105739593506,1.449104070663452,1.7353333987557562e-06,1.1071330308914185,0.9050459265708924,0.9050459265708924,0.0,40.36429214477539,55.0,42577.6171875,0.0,273.06890869140625,1.0,281.23883056640625,284.25714111328125,297.99530029296875,300.7296142578125,293.1499938964844,293.1499938964844,280.95001220703125,30609.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391213774681091,1.0,0.0,0.0,3.374201774597168,3.3742222785949707,7.596881914651021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.31005859375,0.0,1764.796630859375,1895.4371337890625,0.0,1932.09912109375,0.9988823533058168,1.0,0.0,3.0,1.0,0.0
17741820,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8254373073577881,0.1915593594312667,0.1724599748849868,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8745554685592651,0.2291518449783325,0.2172916978597641,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9179989695549012,0.263173907995224,0.1842933297157287,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8402917981147766,0.2026518136262893,0.1922944337129593,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6696040630340576,0.1016924455761909,0.4600605964660644,284.8886108398437,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.224609375,284.9000244140625,1.0,0.2877012491226196,1.0,1.0,0.0,1.0,-1.4718871116638184,1.471885323524475,1.7857390730569025e-06,1.1251450777053833,0.8029497265815735,0.8029497265815735,0.0,42.8941650390625,58.0,43594.58984375,0.0,289.2881164550781,1.0,280.959716796875,284.13946533203125,298.1056213378906,300.97491455078125,293.1499938964844,293.1499938964844,281.25,38998.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525469064712524,1.0,0.0,0.0,3.267930269241333,3.267951488494873,7.125886440917384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.740234375,0.0,1703.73583984375,1895.4371337890625,0.0,2047.5255126953125,0.982173502445221,1.0,0.0,3.0,1.0,0.0
17741880,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8254373073577881,0.1915593594312667,0.1724599748849868,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8745554685592651,0.2291518449783325,0.2172916978597641,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9179989695549012,0.263173907995224,0.1842933297157287,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8402917981147766,0.2026518136262893,0.1922944337129593,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6696040630340576,0.1016924455761909,0.4600605964660644,284.8886108398437,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.224609375,284.9000244140625,1.0,0.2877012491226196,1.0,1.0,0.0,1.0,-1.4718871116638184,1.471885323524475,1.7857390730569025e-06,1.1251450777053833,0.8029497265815735,0.8029497265815735,0.0,42.8941650390625,58.0,43594.58984375,0.0,289.2881164550781,1.0,280.959716796875,284.13946533203125,298.1056213378906,300.97491455078125,293.1499938964844,293.1499938964844,281.25,38998.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525469064712524,1.0,0.0,0.0,3.267930269241333,3.267951488494873,7.125886440917384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.740234375,0.0,1703.73583984375,1895.4371337890625,0.0,2047.5255126953125,0.982173502445221,1.0,0.0,3.0,1.0,0.0
17741940,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8209952712059021,0.1955387890338897,0.1758666783571243,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8674062490463257,0.2321777641773224,0.2200163900852203,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.908470332622528,0.2657928466796875,0.185987114906311,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.834174394607544,0.2055484354496002,0.1949211359024047,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6658872365951538,0.1038907691836357,0.4697922170162201,285.09332275390625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2408752441406,285.0986022949219,1.0,0.2937974631786346,1.0,1.0,0.0,1.0,-1.4961141347885132,1.49611234664917,1.840315690060379e-06,1.1442394256591797,0.983323335647583,0.983323335647583,0.0,45.466609954833984,61.0,43974.69921875,0.0,306.7401123046875,1.0,281.2400207519531,284.3156433105469,298.0940246582031,300.91552734375,293.1499938964844,293.1499938964844,280.95001220703125,27534.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465073466300964,1.0,0.0,0.0,3.4115805625915527,3.4116008281707764,7.766128646835568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.42138671875,0.0,1785.78369140625,1895.4371337890625,0.0,1995.311767578125,1.0,1.0,0.0,3.0,1.0,0.0
17742000,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8209952712059021,0.1955387890338897,0.1758666783571243,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8674062490463257,0.2321777641773224,0.2200163900852203,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.908470332622528,0.2657928466796875,0.185987114906311,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.834174394607544,0.2055484354496002,0.1949211359024047,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6658872365951538,0.1038907691836357,0.4697922170162201,285.09332275390625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2408752441406,285.0986022949219,1.0,0.2937974631786346,1.0,1.0,0.0,1.0,-1.4961141347885132,1.49611234664917,1.840315690060379e-06,1.1442394256591797,0.983323335647583,0.983323335647583,0.0,45.466609954833984,61.0,43974.69921875,0.0,306.7401123046875,1.0,281.2400207519531,284.3156433105469,298.0940246582031,300.91552734375,293.1499938964844,293.1499938964844,280.95001220703125,27534.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465073466300964,1.0,0.0,0.0,3.4115805625915527,3.4116008281707764,7.766128646835568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.42138671875,0.0,1785.78369140625,1895.4371337890625,0.0,1995.311767578125,1.0,1.0,0.0,3.0,1.0,0.0
17742060,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8172324895858765,0.1992433220148086,0.1794482469558715,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8612319827079773,0.2350637167692184,0.222956582903862,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9005019068717957,0.2681063413619995,0.1878047883510589,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.828903079032898,0.2083291560411453,0.1977478712797165,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.6629695296287537,0.1060899198055267,0.4802905023097992,284.9599914550781,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2529296875,284.9617614746094,1.0,0.3001081347465515,1.0,1.0,0.0,1.0,-1.5221238136291504,1.5221219062805176,1.9001663531525992e-06,1.1648011207580566,0.9410400986671448,0.9410400986671448,0.0,48.1098861694336,64.0,45480.82421875,0.0,325.7403259277344,1.0,280.958984375,284.15283203125,298.1997985839844,301.1829833984375,293.1499938964844,293.1499938964844,280.6499938964844,28636.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613213658332825,1.0,0.0,0.0,3.403142213821411,3.403162717819214,7.727757633801957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.52490234375,0.0,1785.1649169921875,1895.4371337890625,0.0,2124.172607421875,1.0,1.0,0.0,3.0,1.0,0.0
17742120,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8172324895858765,0.1992433220148086,0.1794482469558715,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8612319827079773,0.2350637167692184,0.222956582903862,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9005019068717957,0.2681063413619995,0.1878047883510589,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.828903079032898,0.2083291560411453,0.1977478712797165,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.6629695296287537,0.1060899198055267,0.4802905023097992,284.9599914550781,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2529296875,284.9617614746094,1.0,0.3001081347465515,1.0,1.0,0.0,1.0,-1.5221238136291504,1.5221219062805176,1.9001663531525992e-06,1.1648011207580566,0.9410400986671448,0.9410400986671448,0.0,48.1098861694336,64.0,45480.82421875,0.0,325.7403259277344,1.0,280.958984375,284.15283203125,298.1997985839844,301.1829833984375,293.1499938964844,293.1499938964844,280.6499938964844,28636.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613213658332825,1.0,0.0,0.0,3.403142213821411,3.403162717819214,7.727757633801957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.52490234375,0.0,1785.1649169921875,1895.4371337890625,0.0,2124.172607421875,1.0,1.0,0.0,3.0,1.0,0.0
17742180,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8113870024681091,0.2023846954107284,0.1824520528316497,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8534123301506042,0.2375237047672271,0.2254535108804702,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8907385468482971,0.2698645889759063,0.1891712546348571,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.8220342993736267,0.2107267379760742,0.2001809626817703,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6586712598800659,0.1081150770187377,0.4900130033493042,284.8335876464844,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2574157714844,284.8417663574219,1.0,0.3063893318176269,1.0,1.0,0.0,1.0,-1.5449626445770264,1.544960618019104,1.953711034730077e-06,1.1828255653381348,0.809586763381958,0.809586763381958,0.0,51.14962005615234,67.0,46679.6328125,0.0,344.7982177734375,1.0,280.66015625,284.0189514160156,298.2355041503906,301.3122863769531,293.1499938964844,293.1499938964844,280.95001220703125,38016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736560106277466,1.0,0.0,0.0,3.312735319137573,3.3127565383911133,7.322624924199772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.96044921875,0.0,1754.392333984375,1895.4371337890625,0.0,2233.372314453125,0.9911710619926452,1.0,0.0,3.0,1.0,0.0
17742240,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8113870024681091,0.2023846954107284,0.1824520528316497,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8534123301506042,0.2375237047672271,0.2254535108804702,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8907385468482971,0.2698645889759063,0.1891712546348571,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.8220342993736267,0.2107267379760742,0.2001809626817703,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6586712598800659,0.1081150770187377,0.4900130033493042,284.8335876464844,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2574157714844,284.8417663574219,1.0,0.3063893318176269,1.0,1.0,0.0,1.0,-1.5449626445770264,1.544960618019104,1.953711034730077e-06,1.1828255653381348,0.809586763381958,0.809586763381958,0.0,51.14962005615234,67.0,46679.6328125,0.0,344.7982177734375,1.0,280.66015625,284.0189514160156,298.2355041503906,301.3122863769531,293.1499938964844,293.1499938964844,280.95001220703125,38016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736560106277466,1.0,0.0,0.0,3.312735319137573,3.3127565383911133,7.322624924199772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.96044921875,0.0,1754.392333984375,1895.4371337890625,0.0,2233.372314453125,0.9911710619926452,1.0,0.0,3.0,1.0,0.0
17742300,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8087502121925354,0.2042454481124878,0.1839791089296341,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8499371409416199,0.2389806509017944,0.2267214357852935,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8863292932510376,0.2710458934307098,0.1898808479309082,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8189260363578796,0.2121249735355377,0.2014120817184448,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6568257808685303,0.1092365384101867,0.4949290752410888,284.99871826171875,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2622375488281,285.01983642578125,1.0,0.3095158636569977,1.0,1.0,0.0,1.0,-1.5565478801727295,1.5565458536148071,1.9812025584542425e-06,1.1919357776641846,0.9046895503997804,0.9046895503997804,0.0,52.66159439086914,67.0,46613.62109375,0.0,354.58270263671875,1.0,280.8935546875,284.1951904296875,298.1850891113281,301.13311767578125,293.1499938964844,293.1499938964844,280.95001220703125,32892.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767327070236206,1.0,0.0,0.0,3.3620314598083496,3.3620522022247314,7.5421797873787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.6611328125,0.0,1770.92578125,1895.4371337890625,0.0,2177.1396484375,1.0,1.0,0.0,3.0,1.0,0.0
17742360,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8075952529907227,0.2064415365457534,0.1858687400817871,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8478691577911377,0.2407197952270507,0.2282949835062027,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8835217952728271,0.2725572884082794,0.1908740252256393,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.81710284948349,0.2137766033411026,0.202914759516716,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6561076045036316,0.1105048432946205,0.5005391836166382,285.06011962890625,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2709045410156,285.0667419433594,1.0,0.3127077221870422,1.0,1.0,0.0,1.0,-1.5704350471496582,1.5704331398010254,2.0144975678704213e-06,1.2028701305389404,0.9744373559951782,0.9744373559951782,0.0,53.99028015136719,55.0,46981.3828125,0.0,365.1914978027344,1.0,280.9399108886719,284.22833251953125,298.2138061523437,301.2196960449219,293.1499938964844,293.1499938964844,280.6499938964844,27847.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656328082084656,1.0,0.0,0.0,3.408595323562622,3.4086155891418457,7.752543638162024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.4970703125,0.0,1784.7784423828125,1895.4371337890625,0.0,2162.156982421875,1.0,1.0,0.0,3.0,1.0,0.0
17742420,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.820209264755249,0.2103509753942489,0.1894613802433014,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8595589995384216,0.2438991516828537,0.2313255071640014,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8952573537826538,0.2750867903232574,0.1927032619714737,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8281798958778381,0.2168198823928833,0.2058048397302627,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6675504446029663,0.1129508763551712,0.511306881904602,284.936767578125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2821350097656,284.939208984375,1.0,0.3138020932674408,1.0,1.0,0.0,1.0,-1.5969823598861694,1.5969802141189575,2.079204023175407e-06,1.223833680152893,0.9194876551628112,0.9194876551628112,0.0,52.41983413696289,43.0,48523.44140625,0.0,374.7619323730469,1.0,280.65899658203125,284.07354736328125,298.3191223144531,301.48876953125,293.1499938964844,293.1499938964844,280.3500061035156,29708.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785877585411072,1.0,0.0,0.0,3.3957040309906006,3.395724534988404,7.694013675063616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.3984375,0.0,1785.6358642578125,1895.4371337890625,0.0,2277.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
17742480,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.820209264755249,0.2103509753942489,0.1894613802433014,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8595589995384216,0.2438991516828537,0.2313255071640014,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8952573537826538,0.2750867903232574,0.1927032619714737,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8281798958778381,0.2168198823928833,0.2058048397302627,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6675504446029663,0.1129508763551712,0.511306881904602,284.936767578125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2821350097656,284.939208984375,1.0,0.3138020932674408,1.0,1.0,0.0,1.0,-1.5969823598861694,1.5969802141189575,2.079204023175407e-06,1.223833680152893,0.9194876551628112,0.9194876551628112,0.0,52.41983413696289,43.0,48523.44140625,0.0,374.7619323730469,1.0,280.65899658203125,284.07354736328125,298.3191223144531,301.48876953125,293.1499938964844,293.1499938964844,280.3500061035156,29708.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785877585411072,1.0,0.0,0.0,3.3957040309906006,3.395724534988404,7.694013675063616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.3984375,0.0,1785.6358642578125,1895.4371337890625,0.0,2277.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
17742540,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8445147275924683,0.2137589901685714,0.1923911571502685,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8856443762779236,0.2467263340950012,0.2338396906852722,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9233929514884948,0.2771446108818054,0.194032073020935,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8519681096076965,0.2195485532283783,0.2082232385873794,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.6907591819763184,0.1152709573507309,0.520835816860199,284.83917236328125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2868347167969,284.8530578613281,1.0,0.3113611042499542,1.0,1.0,0.0,1.0,-1.6194589138031006,1.619456768035889,2.134948772436473e-06,1.2415310144424438,0.7964022755622864,0.7964022755622864,0.0,47.8018684387207,31.0,49565.51171875,0.0,373.9909057617188,1.0,280.3603820800781,283.97930908203125,298.3548889160156,301.609375,293.1499938964844,293.1499938964844,280.6499938964844,39625.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893974184989929,1.0,0.0,0.0,3.261997938156128,3.262018918991089,7.10003746462462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.1806640625,0.0,1701.96826171875,1895.4371337890625,0.0,2374.91015625,0.9812899231910706,1.0,0.0,3.0,1.0,0.0
17742600,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8445147275924683,0.2137589901685714,0.1923911571502685,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8856443762779236,0.2467263340950012,0.2338396906852722,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9233929514884948,0.2771446108818054,0.194032073020935,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8519681096076965,0.2195485532283783,0.2082232385873794,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.6907591819763184,0.1152709573507309,0.520835816860199,284.83917236328125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2868347167969,284.8530578613281,1.0,0.3113611042499542,1.0,1.0,0.0,1.0,-1.6194589138031006,1.619456768035889,2.134948772436473e-06,1.2415310144424438,0.7964022755622864,0.7964022755622864,0.0,47.8018684387207,31.0,49565.51171875,0.0,373.9909057617188,1.0,280.3603820800781,283.97930908203125,298.3548889160156,301.609375,293.1499938964844,293.1499938964844,280.6499938964844,39625.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893974184989929,1.0,0.0,0.0,3.261997938156128,3.262018918991089,7.10003746462462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.1806640625,0.0,1701.96826171875,1895.4371337890625,0.0,2374.91015625,0.9812899231910706,1.0,0.0,3.0,1.0,0.0
17742660,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8924568891525269,0.218185156583786,0.1957682371139526,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9393752813339232,0.2503828108310699,0.2367204874753952,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9770866632461548,0.2802228331565857,0.1957196146249771,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8995485305786133,0.2230202704668045,0.2109578996896743,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7306928634643555,0.1180386170744896,0.5311260223388672,285.0421142578125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3011474609375,285.0468139648437,1.0,0.306567519903183,1.0,1.0,0.0,1.0,-1.6446317434310913,1.6446295976638794,2.198399215558311e-06,1.2612736225128174,0.9477522373199464,0.9477522373199464,0.0,40.60990905761719,25.0,50035.30859375,0.0,367.38677978515625,1.0,280.639892578125,284.14898681640625,298.3421936035156,301.5375061035156,293.1499938964844,293.1499938964844,280.3500061035156,28870.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819090485572815,1.0,0.0,0.0,3.402522563934326,3.402543067932129,7.724943884568347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.671875,0.0,1786.6744384765625,1895.4371337890625,0.0,2307.29736328125,1.0,1.0,0.0,3.0,1.0,0.0
17742720,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8924568891525269,0.218185156583786,0.1957682371139526,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9393752813339232,0.2503828108310699,0.2367204874753952,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9770866632461548,0.2802228331565857,0.1957196146249771,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8995485305786133,0.2230202704668045,0.2109578996896743,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7306928634643555,0.1180386170744896,0.5311260223388672,285.0421142578125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3011474609375,285.0468139648437,1.0,0.306567519903183,1.0,1.0,0.0,1.0,-1.6446317434310913,1.6446295976638794,2.198399215558311e-06,1.2612736225128174,0.9477522373199464,0.9477522373199464,0.0,40.60990905761719,25.0,50035.30859375,0.0,367.38677978515625,1.0,280.639892578125,284.14898681640625,298.3421936035156,301.5375061035156,293.1499938964844,293.1499938964844,280.3500061035156,28870.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819090485572815,1.0,0.0,0.0,3.402522563934326,3.402543067932129,7.724943884568347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.671875,0.0,1786.6744384765625,1895.4371337890625,0.0,2307.29736328125,1.0,1.0,0.0,3.0,1.0,0.0
17742780,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9448790550231934,0.2222471237182617,0.199427455663681,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9873290657997132,0.2538748383522033,0.2399565279483795,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9980314373970032,0.2847290635108948,0.1848159879446029,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9515592455863952,0.2263510823249817,0.214028462767601,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.768288791179657,0.1207903325557708,0.5427914261817932,284.9046325683594,284.95001220703125,297.2619323730469,295.39794921875,297.25897216796875,297.31414794921875,284.9022216796875,1.0,0.301714152097702,1.0,1.0,0.0,1.0,-1.6506659984588623,1.6506638526916504,2.213797415606677e-06,1.2660181522369385,0.8685029745101929,0.8685029745101929,0.0,35.455772399902344,43.0,51121.41796875,0.0,357.6031799316406,1.0,280.3594665527344,283.9825134277344,298.4389953613281,301.7881164550781,293.1499938964844,293.1499938964844,280.6499938964844,32669.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940035462379456,1.0,0.0,0.0,3.375063896179199,3.375084638595581,7.600764888593403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.31591796875,0.0,1786.7781982421875,1895.4371337890625,0.0,2416.732421875,1.0,1.0,0.0,3.0,1.0,0.0
17742840,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9448790550231934,0.2222471237182617,0.199427455663681,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9873290657997132,0.2538748383522033,0.2399565279483795,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9980314373970032,0.2847290635108948,0.1848159879446029,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9515592455863952,0.2263510823249817,0.214028462767601,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.768288791179657,0.1207903325557708,0.5427914261817932,284.9046325683594,284.95001220703125,297.2619323730469,295.39794921875,297.25897216796875,297.31414794921875,284.9022216796875,1.0,0.301714152097702,1.0,1.0,0.0,1.0,-1.6506659984588623,1.6506638526916504,2.213797415606677e-06,1.2660181522369385,0.8685029745101929,0.8685029745101929,0.0,35.455772399902344,43.0,51121.41796875,0.0,357.6031799316406,1.0,280.3594665527344,283.9825134277344,298.4389953613281,301.7881164550781,293.1499938964844,293.1499938964844,280.6499938964844,32669.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940035462379456,1.0,0.0,0.0,3.375063896179199,3.375084638595581,7.600764888593403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.31591796875,0.0,1786.7781982421875,1895.4371337890625,0.0,2416.732421875,1.0,1.0,0.0,3.0,1.0,0.0
17742900,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9571955800056458,0.2243199944496154,0.2011268138885498,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.995948314666748,0.2557255923748016,0.2415093183517456,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9966599345207214,0.2890096604824066,0.1788976043462753,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9630255699157716,0.2280689626932144,0.2155158072710037,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7781404852867126,0.1222147047519683,0.5487192869186401,285.0343017578125,284.95001220703125,297.3057556152344,295.4181213378906,297.30279541015625,297.322998046875,285.0562744140625,1.0,0.3027928173542022,1.0,1.0,0.0,1.0,-1.6604129076004028,1.660410761833191,2.23868892135215e-06,1.2735790014266968,0.955751359462738,0.955751359462738,0.0,34.76387405395508,43.0,50732.3984375,0.0,359.9391784667969,1.0,280.59539794921875,284.1466064453125,298.3977966308594,301.6080322265625,293.1499938964844,293.1499938964844,280.6499938964844,29707.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887371778488159,1.0,0.0,0.0,3.3957111835479736,3.3957319259643555,7.694046644246555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.853515625,0.0,1785.6353759765625,1895.4371337890625,0.0,2368.9296875,1.0,1.0,0.0,3.0,1.0,0.0
17742960,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9605975151062012,0.2267509251832962,0.2031697928905487,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9978312849998474,0.2578279078006744,0.2433929592370987,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9966608285903932,0.2935366630554199,0.1789005249738693,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.965689182281494,0.2300584316253662,0.217280700802803,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.781395435333252,0.1237922981381416,0.5554898381233215,285.12286376953125,284.95001220703125,297.3492126464844,295.43804931640625,297.3463134765625,297.3367919921875,285.1317443847656,1.0,0.3058323264122009,1.0,1.0,0.0,1.0,-1.678171157836914,1.678168773651123,2.284528136442532e-06,1.2873879671096802,1.0,1.0,0.0,35.12931442260742,63.0,51178.6796875,0.0,369.9027099609375,1.0,280.6398010253906,284.2091979980469,298.4227600097656,301.6873474121094,293.1499938964844,293.1499938964844,280.3500061035156,26360.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871175408363342,1.0,0.0,0.0,3.4188754558563232,3.418895721435547,7.799376362527255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.62890625,0.0,1784.064453125,1895.4371337890625,0.0,2354.2734375,1.0,1.0,0.0,3.0,1.0,0.0
17743020,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.939544677734375,0.2311145812273025,0.2073629647493362,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9806982278823853,0.2617535293102264,0.2473399192094802,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.2988322079181671,0.196363940834999,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9438740015029908,0.2337976992130279,0.2210171371698379,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7669500112533569,0.1268349140882492,0.5698851346969604,285.0415344238281,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3519592285156,285.0481872558594,1.0,0.3176760375499725,1.0,1.0,0.0,1.0,-1.730656385421753,1.730654001235962,2.423751993774204e-06,1.3284868001937866,1.0,1.0,0.0,39.07021713256836,83.0,53364.99609375,0.0,410.769287109375,1.0,280.3609619140625,284.08807373046875,298.5223083496094,301.9765625,293.1499938964844,293.1499938964844,280.04998779296875,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996686100959778,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.984375,0.0,1784.0576171875,1895.4371337890625,0.0,2468.395751953125,1.0,1.0,0.0,3.0,1.0,0.0
17743080,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.939544677734375,0.2311145812273025,0.2073629647493362,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9806982278823853,0.2617535293102264,0.2473399192094802,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.2988322079181671,0.196363940834999,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9438740015029908,0.2337976992130279,0.2210171371698379,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7669500112533569,0.1268349140882492,0.5698851346969604,285.0415344238281,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3519592285156,285.0481872558594,1.0,0.3176760375499725,1.0,1.0,0.0,1.0,-1.730656385421753,1.730654001235962,2.423751993774204e-06,1.3284868001937866,1.0,1.0,0.0,39.07021713256836,83.0,53364.99609375,0.0,410.769287109375,1.0,280.3609619140625,284.08807373046875,298.5223083496094,301.9765625,293.1499938964844,293.1499938964844,280.04998779296875,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996686100959778,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.984375,0.0,1784.0576171875,1895.4371337890625,0.0,2468.395751953125,1.0,1.0,0.0,3.0,1.0,0.0
17743140,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8810256719589233,0.2348065376281738,0.2111437767744064,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.919763684272766,0.2652446925640106,0.2510826289653778,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.961866021156311,0.2976511716842651,0.2088853269815445,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8840714693069458,0.2371271103620529,0.2246055006980896,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7267570495605469,0.1296624690294265,0.584505558013916,284.94366455078125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3432312011719,284.9464111328125,1.0,0.3345717489719391,1.0,1.0,0.0,1.0,-1.7774810791015625,1.777478575706482,2.552533715061145e-06,1.3653751611709597,0.9787275195121764,0.9787275195121764,0.0,49.11508941650391,103.0,55525.59375,0.0,468.720947265625,1.0,280.0597229003906,283.9457092285156,298.5698547363281,302.1833801269531,293.1499938964844,293.1499938964844,279.75,27046.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131960034370422,1.0,0.0,0.0,3.4141478538513184,3.414168119430542,7.777821338095237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.787109375,0.0,1784.4100341796875,1895.4371337890625,0.0,2592.656005859375,1.0,1.0,0.0,3.0,1.0,0.0
17743200,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8810256719589233,0.2348065376281738,0.2111437767744064,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.919763684272766,0.2652446925640106,0.2510826289653778,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.961866021156311,0.2976511716842651,0.2088853269815445,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8840714693069458,0.2371271103620529,0.2246055006980896,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7267570495605469,0.1296624690294265,0.584505558013916,284.94366455078125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3432312011719,284.9464111328125,1.0,0.3345717489719391,1.0,1.0,0.0,1.0,-1.7774810791015625,1.777478575706482,2.552533715061145e-06,1.3653751611709597,0.9787275195121764,0.9787275195121764,0.0,49.11508941650391,103.0,55525.59375,0.0,468.720947265625,1.0,280.0597229003906,283.9457092285156,298.5698547363281,302.1833801269531,293.1499938964844,293.1499938964844,279.75,27046.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131960034370422,1.0,0.0,0.0,3.4141478538513184,3.414168119430542,7.777821338095237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.787109375,0.0,1784.4100341796875,1895.4371337890625,0.0,2592.656005859375,1.0,1.0,0.0,3.0,1.0,0.0
17743260,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8258336782455444,0.2376108169555664,0.2144932299852371,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.8577463030815125,0.2680856883525848,0.2545689940452575,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.8885424733161926,0.2972411215305328,0.2088017761707306,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8282009363174438,0.2398459762334823,0.227962851524353,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.6808062195777893,0.1320727616548538,0.5987792611122131,284.6614685058594,284.95001220703125,297.5997314453125,295.55181884765625,297.520751953125,297.3354797363281,284.6578369140625,1.0,0.3534180521965027,0.8942857980728149,0.8942857980728149,0.4000000059604645,1.0,-1.805897831916809,1.2510085105895996,0.5548893809318542,0.8345158696174622,0.7042742967605591,0.7042742967605591,0.0,64.59738159179688,106.0,50747.5390625,0.0,533.4295654296875,1.0,279.7604675292969,283.5769958496094,298.5583190917969,302.0813293457031,293.1499938964844,293.1499938964844,280.04998779296875,46170.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187320828437805,1.0,0.0,0.0,3.167816162109375,3.167837619781494,6.695966021652566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.3212890625,0.0,1642.1068115234375,1895.4371337890625,0.0,2643.82666015625,0.9595295190811156,1.0,0.0,3.0,1.0,0.0
17743320,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8258336782455444,0.2376108169555664,0.2144932299852371,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.8577463030815125,0.2680856883525848,0.2545689940452575,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.8885424733161926,0.2972411215305328,0.2088017761707306,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8282009363174438,0.2398459762334823,0.227962851524353,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.6808062195777893,0.1320727616548538,0.5987792611122131,284.6614685058594,284.95001220703125,297.5997314453125,295.55181884765625,297.520751953125,297.3354797363281,284.6578369140625,1.0,0.3534180521965027,0.8942857980728149,0.8942857980728149,0.4000000059604645,1.0,-1.805897831916809,1.2510085105895996,0.5548893809318542,0.8345158696174622,0.7042742967605591,0.7042742967605591,0.0,64.59738159179688,106.0,50747.5390625,0.0,533.4295654296875,1.0,279.7604675292969,283.5769958496094,298.5583190917969,302.0813293457031,293.1499938964844,293.1499938964844,280.04998779296875,46170.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187320828437805,1.0,0.0,0.0,3.167816162109375,3.167837619781494,6.695966021652566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.3212890625,0.0,1642.1068115234375,1895.4371337890625,0.0,2643.82666015625,0.9595295190811156,1.0,0.0,3.0,1.0,0.0
17743380,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7985742688179016,0.2408585250377655,0.2175402343273162,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8297163844108582,0.2712614834308624,0.2577754855155945,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8556028008460999,0.2987155020236969,0.2097548246383667,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8009020686149597,0.242847591638565,0.2310331612825393,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.6583602428436279,0.1345589756965637,0.611552357673645,284.8183898925781,284.95001220703125,297.6780700683594,295.58709716796875,297.4891967773437,297.3345031738281,284.8453674316406,1.0,0.3676105737686157,0.7885715961456299,0.7885715961456299,0.800000011920929,1.0,-1.8335682153701784,0.8253887295722961,1.0081794261932373,0.4036105573177337,0.686781644821167,0.686781644821167,0.0,76.46662902832031,94.0,43351.16015625,0.0,588.5870361328125,1.0,280.0342102050781,283.7631225585937,298.3980712890625,301.30096435546875,293.1499938964844,293.1499938964844,280.3500061035156,47821.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757053971290588,1.0,0.0,0.0,2.744858741760254,2.744877338409424,5.027283123126836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.38232421875,0.0,1176.2254638671875,1895.4371337890625,0.0,2251.668701171875,0.8634802103042603,1.0,0.0,3.0,1.0,0.0
17743440,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7985742688179016,0.2408585250377655,0.2175402343273162,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8297163844108582,0.2712614834308624,0.2577754855155945,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8556028008460999,0.2987155020236969,0.2097548246383667,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8009020686149597,0.242847591638565,0.2310331612825393,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.6583602428436279,0.1345589756965637,0.611552357673645,284.8183898925781,284.95001220703125,297.6780700683594,295.58709716796875,297.4891967773437,297.3345031738281,284.8453674316406,1.0,0.3676105737686157,0.7885715961456299,0.7885715961456299,0.800000011920929,1.0,-1.8335682153701784,0.8253887295722961,1.0081794261932373,0.4036105573177337,0.686781644821167,0.686781644821167,0.0,76.46662902832031,94.0,43351.16015625,0.0,588.5870361328125,1.0,280.0342102050781,283.7631225585937,298.3980712890625,301.30096435546875,293.1499938964844,293.1499938964844,280.3500061035156,47821.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757053971290588,1.0,0.0,0.0,2.744858741760254,2.744877338409424,5.027283123126836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.38232421875,0.0,1176.2254638671875,1895.4371337890625,0.0,2251.668701171875,0.8634802103042603,1.0,0.0,3.0,1.0,0.0
