time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743500,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7952045202255249,0.2430580109357834,0.219376266002655,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8262193202972412,0.2733250558376312,0.2596195042133331,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8510690331459045,0.3002351522445678,0.2106711417436599,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7972753047943115,0.2447779774665832,0.2327708899974823,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6561421155929565,0.136053204536438,0.6181896924972534,284.9794311523437,284.95001220703125,297.71600341796875,295.6041564941406,297.5020446777344,297.3388977050781,284.9760131835937,1.0,0.3715890347957611,0.7357144951820374,0.7357144951820374,1.0,1.0,-1.8491415977478027,0.8009210824966431,1.0482205152511597,0.3757922351360321,0.7843198776245117,0.7843198776245117,0.0,79.11888122558594,94.0,43424.59765625,0.0,607.9611206054688,1.0,280.26910400390625,283.8681945800781,298.3862609863281,301.131591796875,293.1499938964844,293.1499938964844,280.3500061035156,34265.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517138719558716,1.0,0.0,0.0,2.886093616485596,2.886110544204712,5.557943723033532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.89306640625,0.0,1206.7840576171875,1895.4371337890625,0.0,2040.2967529296875,0.8806383013725281,1.0,0.0,3.0,1.0,0.0
17743560,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7967643737792969,0.2452642917633056,0.2213916629552841,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8273141980171204,0.2754420638084411,0.2616260647773742,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8515828847885132,0.3018440306186676,0.2117915004491806,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7985371351242065,0.2467618733644485,0.2346510887145996,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6578688621520996,0.1376024186611175,0.6251373887062073,284.9733581542969,284.95001220703125,297.7530822753906,295.6208190917969,297.521240234375,297.3442077636719,284.9794006347656,1.0,0.3741731345653534,0.7460432052612305,0.7460432052612305,1.0,1.0,-1.865916728973389,0.8097379207611084,1.0561788082122805,0.3809811174869537,0.7864845395088196,0.7864845395088196,0.0,79.89984893798828,82.0,43509.609375,0.0,622.5640869140625,1.0,280.3314208984375,283.872314453125,298.46734619140625,301.23834228515625,293.1499938964844,293.1499938964844,280.6499938964844,34137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392998337745667,1.0,0.0,0.0,2.930886030197144,2.930903673171997,5.731802730224445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.68017578125,0.0,1253.3360595703125,1895.4371337890625,0.0,1933.617919921875,0.889366865158081,1.0,0.0,3.0,1.0,0.0
17743620,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8089096546173096,0.2498609721660614,0.2253621965646743,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8382076621055603,0.2799390256404876,0.2656790018081665,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8620926737785339,0.3053904175758362,0.2141124904155731,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.810178279876709,0.2509796619415283,0.238445907831192,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6690434813499451,0.1409128308296203,0.6391394734382629,285.0550231933594,284.95001220703125,297.82440185546875,295.6528625488281,297.5606384277344,297.3564453125,285.0502319335937,1.0,0.3760657012462616,0.7667005062103271,0.7667005062103271,1.0,1.0,-1.899707913398743,0.8300805687904358,1.069627285003662,0.3940044641494751,0.9059463143348694,0.9059463143348694,0.0,77.7450942993164,70.0,44295.421875,0.0,640.6015014648438,1.0,280.6348876953125,283.91796875,298.6071472167969,301.4162292480469,293.1499938964844,293.1499938964844,280.3500061035156,27936.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727952241897583,1.0,0.0,0.0,3.2297163009643555,3.2297348976135254,6.960205496397975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.21142578125,0.0,1546.6165771484375,1895.4371337890625,0.0,1837.939697265625,0.9570443630218506,1.0,0.0,3.0,1.0,0.0
17743680,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8089096546173096,0.2498609721660614,0.2253621965646743,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8382076621055603,0.2799390256404876,0.2656790018081665,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8620926737785339,0.3053904175758362,0.2141124904155731,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.810178279876709,0.2509796619415283,0.238445907831192,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6690434813499451,0.1409128308296203,0.6391394734382629,285.0550231933594,284.95001220703125,297.82440185546875,295.6528625488281,297.5606384277344,297.3564453125,285.0502319335937,1.0,0.3760657012462616,0.7667005062103271,0.7667005062103271,1.0,1.0,-1.899707913398743,0.8300805687904358,1.069627285003662,0.3940044641494751,0.9059463143348694,0.9059463143348694,0.0,77.7450942993164,70.0,44295.421875,0.0,640.6015014648438,1.0,280.6348876953125,283.91796875,298.6071472167969,301.4162292480469,293.1499938964844,293.1499938964844,280.3500061035156,27936.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727952241897583,1.0,0.0,0.0,3.2297163009643555,3.2297348976135254,6.960205496397975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.21142578125,0.0,1546.6165771484375,1895.4371337890625,0.0,1837.939697265625,0.9570443630218506,1.0,0.0,3.0,1.0,0.0
17743740,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8278294801712036,0.2534191310405731,0.2285878807306289,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8577932715415955,0.2837672531604767,0.2692418992519378,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8818867206573486,0.3081100881099701,0.2159966081380844,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8289889097213745,0.2546067237854004,0.2418012619018554,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6879639625549316,0.1439506262540817,0.6520613431930542,284.9111328125,284.95001220703125,297.8915405273437,295.68310546875,297.5933532714844,297.3598937988281,284.9179382324219,1.0,0.3747740387916565,0.7873578667640686,0.7873578667640686,1.0,1.0,-1.9296729564666748,0.8480067849159241,1.081666111946106,0.405482679605484,0.8071869015693665,0.8071869015693665,0.0,72.47805786132812,58.0,45526.01171875,0.0,645.9782104492188,1.0,280.36083984375,283.7684020996094,298.7431640625,301.7332458496094,293.1499938964844,293.1499938964844,280.6499938964844,36991.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457020282745361,1.0,0.0,0.0,3.1898930072784424,3.189913034439087,6.789621807001822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.54052734375,0.0,1582.9833984375,1895.4371337890625,0.0,1988.384521484375,0.9597753286361694,1.0,0.0,3.0,1.0,0.0
17743800,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8278294801712036,0.2534191310405731,0.2285878807306289,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8577932715415955,0.2837672531604767,0.2692418992519378,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8818867206573486,0.3081100881099701,0.2159966081380844,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8289889097213745,0.2546067237854004,0.2418012619018554,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6879639625549316,0.1439506262540817,0.6520613431930542,284.9111328125,284.95001220703125,297.8915405273437,295.68310546875,297.5933532714844,297.3598937988281,284.9179382324219,1.0,0.3747740387916565,0.7873578667640686,0.7873578667640686,1.0,1.0,-1.9296729564666748,0.8480067849159241,1.081666111946106,0.405482679605484,0.8071869015693665,0.8071869015693665,0.0,72.47805786132812,58.0,45526.01171875,0.0,645.9782104492188,1.0,280.36083984375,283.7684020996094,298.7431640625,301.7332458496094,293.1499938964844,293.1499938964844,280.6499938964844,36991.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457020282745361,1.0,0.0,0.0,3.1898930072784424,3.189913034439087,6.789621807001822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.54052734375,0.0,1582.9833984375,1895.4371337890625,0.0,1988.384521484375,0.9597753286361694,1.0,0.0,3.0,1.0,0.0
17743860,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8575122356414795,0.2576351165771484,0.2318125963211059,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8902302384376526,0.2881318628787994,0.2728176116943359,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9152985215187072,0.3115411102771759,0.2179530560970306,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8587225079536438,0.2587210834026336,0.2451613843441009,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7165024280548096,0.1473034471273422,0.6649391055107117,285.0368957519531,284.95001220703125,297.9541320800781,295.7113952636719,297.6262512207031,297.3685607910156,285.0353088378906,1.0,0.3713830113410949,0.7865154147148132,0.7865154147148132,1.0,1.0,-1.9596842527389529,0.8622754216194153,1.0974087715148926,0.4131717681884765,0.9278612732887268,0.9278612732887268,0.0,64.73384857177734,46.0,45899.1796875,0.0,643.187744140625,1.0,280.6393737792969,283.8674621582031,298.71783447265625,301.67254638671875,293.1499938964844,293.1499938964844,280.3500061035156,29551.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431643009185791,1.0,0.0,0.0,3.397409200668335,3.3974297046661377,7.701743243160308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.576171875,0.0,1786.4300537109375,1895.4371337890625,0.0,1966.610595703125,1.0,1.0,0.0,3.0,1.0,0.0
17743920,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8575122356414795,0.2576351165771484,0.2318125963211059,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8902302384376526,0.2881318628787994,0.2728176116943359,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9152985215187072,0.3115411102771759,0.2179530560970306,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8587225079536438,0.2587210834026336,0.2451613843441009,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7165024280548096,0.1473034471273422,0.6649391055107117,285.0368957519531,284.95001220703125,297.9541320800781,295.7113952636719,297.6262512207031,297.3685607910156,285.0353088378906,1.0,0.3713830113410949,0.7865154147148132,0.7865154147148132,1.0,1.0,-1.9596842527389529,0.8622754216194153,1.0974087715148926,0.4131717681884765,0.9278612732887268,0.9278612732887268,0.0,64.73384857177734,46.0,45899.1796875,0.0,643.187744140625,1.0,280.6393737792969,283.8674621582031,298.71783447265625,301.67254638671875,293.1499938964844,293.1499938964844,280.3500061035156,29551.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431643009185791,1.0,0.0,0.0,3.397409200668335,3.3974297046661377,7.701743243160308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.576171875,0.0,1786.4300537109375,1895.4371337890625,0.0,1966.610595703125,1.0,1.0,0.0,3.0,1.0,0.0
17743980,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9048542380332948,0.2612781524658203,0.2349172085523605,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.943915069103241,0.2921735048294067,0.2763817608356476,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9691196084022522,0.314527690410614,0.219878613948822,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9063302874565125,0.2625552117824554,0.2485159784555435,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7544727325439453,0.1505476236343383,0.6779431104660034,284.90692138671875,284.95001220703125,298.0116882324219,295.73760986328125,297.6545104980469,297.373046875,284.90936279296875,1.0,0.3667262196540832,0.7856729626655579,0.7856729626655579,1.0,1.0,-1.989652633666992,0.8764111399650574,1.11324143409729,0.4207819700241089,0.8427472710609436,0.8427472710609436,0.0,55.49848937988281,34.0,47202.16796875,0.0,635.11962890625,1.0,280.3592224121094,283.71990966796875,298.792236328125,301.8963928222656,293.1499938964844,293.1499938964844,280.6499938964844,35386.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579935789108276,1.0,0.0,0.0,3.3560028076171875,3.3560240268707275,7.515154720749706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.8896484375,0.0,1787.621337890625,1895.4371337890625,0.0,2094.997314453125,1.0,1.0,0.0,3.0,1.0,0.0
17744040,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9048542380332948,0.2612781524658203,0.2349172085523605,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.943915069103241,0.2921735048294067,0.2763817608356476,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9691196084022522,0.314527690410614,0.219878613948822,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9063302874565125,0.2625552117824554,0.2485159784555435,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7544727325439453,0.1505476236343383,0.6779431104660034,284.90692138671875,284.95001220703125,298.0116882324219,295.73760986328125,297.6545104980469,297.373046875,284.90936279296875,1.0,0.3667262196540832,0.7856729626655579,0.7856729626655579,1.0,1.0,-1.989652633666992,0.8764111399650574,1.11324143409729,0.4207819700241089,0.8427472710609436,0.8427472710609436,0.0,55.49848937988281,34.0,47202.16796875,0.0,635.11962890625,1.0,280.3592224121094,283.71990966796875,298.792236328125,301.8963928222656,293.1499938964844,293.1499938964844,280.6499938964844,35386.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579935789108276,1.0,0.0,0.0,3.3560028076171875,3.3560240268707275,7.515154720749706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.8896484375,0.0,1787.621337890625,1895.4371337890625,0.0,2094.997314453125,1.0,1.0,0.0,3.0,1.0,0.0
17744100,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9419143199920654,0.263275682926178,0.236335277557373,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9786337614059448,0.2943408191204071,0.2780736982822418,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9979461431503296,0.3162162899971008,0.2207670211791992,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9436905980110168,0.2646051049232483,0.2501117885112762,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7823256254196167,0.1522524803876876,0.6842266917228699,285.0438842773437,284.95001220703125,298.0384521484375,295.7499389648437,297.6683959960937,297.3763427734375,285.0596008300781,1.0,0.364025741815567,0.785251796245575,0.785251796245575,1.0,1.0,-2.0038976669311523,0.8831427097320557,1.1207550764083862,0.4243503510951996,0.938607096672058,0.938607096672058,0.0,50.52386474609375,34.0,46774.28125,0.0,629.177734375,1.0,280.59503173828125,283.8750915527344,298.7395324707031,301.7160949707031,293.1499938964844,293.1499938964844,280.6499938964844,30663.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535402774810791,1.0,0.0,0.0,3.3890628814697266,3.3890836238861084,7.663948622393946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.01220703125,0.0,1786.0296630859375,1895.4371337890625,0.0,2056.1572265625,1.0,1.0,0.0,3.0,1.0,0.0
17744160,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9412540197372437,0.2655458152294159,0.2382885217666626,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.97804057598114,0.2969442903995514,0.2803261876106262,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9973061084747314,0.3193656504154205,0.2224091589450836,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9430298805236816,0.266845166683197,0.252176821231842,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7827836275100708,0.1540490686893463,0.6923375129699707,285.0965576171875,284.95001220703125,298.06378173828125,295.7616882324219,297.6830444335937,297.3832702636719,285.09332275390625,1.0,0.3596600592136383,0.7848382592201233,0.7848382592201233,1.0,1.0,-1.9734489917755127,0.8675712943077087,1.1058776378631592,0.4202508926391601,1.0,1.0,0.0,50.405723571777344,37.0,46444.36328125,0.0,620.8784790039062,1.0,280.6400756835937,283.9025573730469,298.7518615722656,301.7714233398437,293.1499938964844,293.1499938964844,280.3500061035156,26515.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522569298744202,1.0,0.0,0.0,3.417810201644897,3.417830467224121,7.794516818648844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.095703125,0.0,1784.1434326171875,1895.4371337890625,0.0,2045.0084228515625,1.0,1.0,0.0,3.0,1.0,0.0
17744220,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9915311932563782,0.2690974175930023,0.2415573745965957,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.3037776350975036,0.2626045942306518,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.329610526561737,0.1939588636159896,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9929828643798828,0.2707773447036743,0.2558114528656006,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8271481990814209,0.1574411988258361,0.7067615389823914,284.9020690917969,284.95001220703125,298.11004638671875,295.7834167480469,297.71502685546875,297.4032287597656,284.8987731933594,1.0,0.3569325804710388,0.7840113043785095,0.7840113043785095,1.0,1.0,-1.9916683435440063,0.8771582245826721,1.1145100593566897,0.4207363426685333,0.9041391611099244,0.9041391611099244,0.0,44.4341049194336,57.0,47299.8203125,0.0,599.643798828125,1.0,280.35992431640625,283.6957702636719,298.8160095214844,301.94561767578125,293.1499938964844,293.1499938964844,280.04998779296875,30165.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625566124916077,1.0,0.0,0.0,3.3925278186798096,3.3925483226776123,7.679626605749945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3154296875,0.0,1785.8272705078125,1895.4371337890625,0.0,2135.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
17744280,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9915311932563782,0.2690974175930023,0.2415573745965957,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.3037776350975036,0.2626045942306518,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.329610526561737,0.1939588636159896,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9929828643798828,0.2707773447036743,0.2558114528656006,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8271481990814209,0.1574411988258361,0.7067615389823914,284.9020690917969,284.95001220703125,298.11004638671875,295.7834167480469,297.71502685546875,297.4032287597656,284.8987731933594,1.0,0.3569325804710388,0.7840113043785095,0.7840113043785095,1.0,1.0,-1.9916683435440063,0.8771582245826721,1.1145100593566897,0.4207363426685333,0.9041391611099244,0.9041391611099244,0.0,44.4341049194336,57.0,47299.8203125,0.0,599.643798828125,1.0,280.35992431640625,283.6957702636719,298.8160095214844,301.94561767578125,293.1499938964844,293.1499938964844,280.04998779296875,30165.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625566124916077,1.0,0.0,0.0,3.3925278186798096,3.3925483226776123,7.679626605749945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3154296875,0.0,1785.8272705078125,1895.4371337890625,0.0,2135.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
17744340,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9925909042358398,0.2718588709831238,0.2440763711929321,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9990000128746032,0.3113965988159179,0.264396071434021,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9990000128746032,0.3392797410488128,0.1952820271253585,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9946869611740112,0.2743099331855774,0.2591628134250641,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8305296897888184,0.1605182737112045,0.720604658126831,284.8514709472656,284.95001220703125,298.1499938964844,295.8027648925781,297.75262451171875,297.4381103515625,284.86334228515625,1.0,0.362737625837326,0.7831843495368958,0.7831843495368958,1.0,1.0,-2.0218505859375,0.8914821743965149,1.1303683519363403,0.4280984103679657,0.7864572405815125,0.7864572405815125,0.0,45.42421722412109,77.0,47845.80859375,0.0,625.2135620117188,1.0,280.06170654296875,283.64990234375,298.8180236816406,301.9735412597656,293.1499938964844,293.1499938964844,280.3500061035156,40869.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684820294380188,1.0,0.0,0.0,3.1808078289031982,3.18082857131958,6.751001819793601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.1943359375,0.0,1608.375732421875,1895.4371337890625,0.0,2187.3701171875,0.9639338850975036,1.0,0.0,3.0,1.0,0.0
17744400,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9925909042358398,0.2718588709831238,0.2440763711929321,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9990000128746032,0.3113965988159179,0.264396071434021,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9990000128746032,0.3392797410488128,0.1952820271253585,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9946869611740112,0.2743099331855774,0.2591628134250641,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8305296897888184,0.1605182737112045,0.720604658126831,284.8514709472656,284.95001220703125,298.1499938964844,295.8027648925781,297.75262451171875,297.4381103515625,284.86334228515625,1.0,0.362737625837326,0.7831843495368958,0.7831843495368958,1.0,1.0,-2.0218505859375,0.8914821743965149,1.1303683519363403,0.4280984103679657,0.7864572405815125,0.7864572405815125,0.0,45.42421722412109,77.0,47845.80859375,0.0,625.2135620117188,1.0,280.06170654296875,283.64990234375,298.8180236816406,301.9735412597656,293.1499938964844,293.1499938964844,280.3500061035156,40869.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684820294380188,1.0,0.0,0.0,3.1808078289031982,3.18082857131958,6.751001819793601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.1943359375,0.0,1608.375732421875,1895.4371337890625,0.0,2187.3701171875,0.9639338850975036,1.0,0.0,3.0,1.0,0.0
17744460,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9777768850326538,0.2755728662014007,0.2473346143960952,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.3167577981948852,0.2832278609275818,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.3452469110488891,0.2091911286115646,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9807182550430298,0.2784719169139862,0.2630786001682281,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8188015222549438,0.1638689935207367,0.735985517501831,285.0218200683594,284.95001220703125,298.17987060546875,295.81842041015625,297.77490234375,297.4529113769531,285.0233764648437,1.0,0.3761171400547027,0.7828973531723022,0.7828973531723022,1.0,1.0,-2.087109327316284,0.9226092100143432,1.1644999980926514,0.4448718428611755,0.9126467704772948,0.9126467704772948,0.0,49.81038665771485,97.0,48831.62890625,0.0,693.1700439453125,1.0,280.33917236328125,283.7801513671875,298.7989501953125,301.915283203125,293.1499938964844,293.1499938964844,280.04998779296875,30585.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598631381988525,1.0,0.0,0.0,3.3891334533691406,3.3891541957855225,7.664268082407943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.3115234375,0.0,1785.331787109375,1895.4371337890625,0.0,2111.37255859375,1.0,1.0,0.0,3.0,1.0,0.0
17744520,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9777768850326538,0.2755728662014007,0.2473346143960952,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.3167577981948852,0.2832278609275818,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.3452469110488891,0.2091911286115646,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9807182550430298,0.2784719169139862,0.2630786001682281,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8188015222549438,0.1638689935207367,0.735985517501831,285.0218200683594,284.95001220703125,298.17987060546875,295.81842041015625,297.77490234375,297.4529113769531,285.0233764648437,1.0,0.3761171400547027,0.7828973531723022,0.7828973531723022,1.0,1.0,-2.087109327316284,0.9226092100143432,1.1644999980926514,0.4448718428611755,0.9126467704772948,0.9126467704772948,0.0,49.81038665771485,97.0,48831.62890625,0.0,693.1700439453125,1.0,280.33917236328125,283.7801513671875,298.7989501953125,301.915283203125,293.1499938964844,293.1499938964844,280.04998779296875,30585.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598631381988525,1.0,0.0,0.0,3.3891334533691406,3.3891541957855225,7.664268082407943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.3115234375,0.0,1785.331787109375,1895.4371337890625,0.0,2111.37255859375,1.0,1.0,0.0,3.0,1.0,0.0
17744580,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.937288224697113,0.2783131897449493,0.2503149211406708,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9814625978469848,0.3177418112754822,0.3012435138225555,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9990000128746032,0.3448416888713836,0.2389219850301742,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9416629076004028,0.2819354832172394,0.2668176591396332,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7881243228912354,0.1665250360965728,0.750088632106781,284.9590759277344,284.95001220703125,298.1967163085937,295.8294677734375,297.76336669921875,297.4169311523437,284.9638671875,1.0,0.3951651453971863,0.7826103568077087,0.7826103568077087,1.0,1.0,-2.16881799697876,0.9616416692733764,1.2071763277053833,0.4660650789737701,0.8838267922401428,0.8838267922401428,0.0,58.57081604003906,117.0,51192.62890625,0.0,795.79736328125,1.0,280.0592041015625,283.68084716796875,298.89013671875,302.21783447265625,293.1499938964844,293.1499938964844,280.3500061035156,32581.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759197950363159,1.0,0.0,0.0,3.375683307647705,3.375704050064087,7.60355533202528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.23828125,0.0,1786.7474365234375,1895.4371337890625,0.0,2253.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
17744640,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.937288224697113,0.2783131897449493,0.2503149211406708,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9814625978469848,0.3177418112754822,0.3012435138225555,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9990000128746032,0.3448416888713836,0.2389219850301742,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9416629076004028,0.2819354832172394,0.2668176591396332,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7881243228912354,0.1665250360965728,0.750088632106781,284.9590759277344,284.95001220703125,298.1967163085937,295.8294677734375,297.76336669921875,297.4169311523437,284.9638671875,1.0,0.3951651453971863,0.7826103568077087,0.7826103568077087,1.0,1.0,-2.16881799697876,0.9616416692733764,1.2071763277053833,0.4660650789737701,0.8838267922401428,0.8838267922401428,0.0,58.57081604003906,117.0,51192.62890625,0.0,795.79736328125,1.0,280.0592041015625,283.68084716796875,298.89013671875,302.21783447265625,293.1499938964844,293.1499938964844,280.3500061035156,32581.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759197950363159,1.0,0.0,0.0,3.375683307647705,3.375704050064087,7.60355533202528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.23828125,0.0,1786.7474365234375,1895.4371337890625,0.0,2253.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
17744700,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8935918211936951,0.279699444770813,0.2517750561237335,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9377322793006896,0.3184455633163452,0.3019388914108276,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9643820524215698,0.3426675796508789,0.240817904472351,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8977010250091553,0.2836295962333679,0.2686956524848938,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7556066513061523,0.1677003800868988,0.756992757320404,285.10528564453125,284.95001220703125,298.2005310058594,295.8333435058594,297.755615234375,297.3992614746094,285.118896484375,1.0,0.4049206674098968,0.7824668288230896,0.7824668288230896,1.0,1.0,-2.1847684383392334,0.9691529870033264,1.2156153917312622,0.4706054925918579,1.0,1.0,0.0,67.67505645751953,117.0,50855.015625,0.0,843.9656982421875,1.0,280.2958068847656,283.8404541015625,298.8428649902344,302.0658569335937,293.1499938964844,293.1499938964844,280.3500061035156,27534.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742184996604919,1.0,0.0,0.0,3.410774946212769,3.410795211791992,7.762461109450669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.75146484375,0.0,1784.6488037109375,1895.4371337890625,0.0,2238.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
17744760,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.862527072429657,0.2813183963298797,0.2534895539283752,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.9007092714309692,0.3197119534015655,0.303253024816513,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.9242213368415833,0.3419215381145477,0.2401133179664611,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8665992021560669,0.2854836285114288,0.2707452774047851,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.7317308187484741,0.1689346879720688,0.7641490697860718,285.1763916015625,284.95001220703125,298.2014465332031,295.8362121582031,297.75274658203125,297.3929443359375,285.1815795898437,1.0,0.4146929979324341,0.7813580632209778,0.7813580632209778,1.0,1.0,-2.198760271072388,0.9756788611412048,1.223081350326538,0.4739658236503601,1.0,1.0,0.0,77.18891143798828,137.0,51017.140625,0.0,892.6204223632812,1.0,280.34039306640625,283.9002380371094,298.8474426269531,302.1249389648437,293.1499938964844,293.1499938964844,280.04998779296875,26342.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751709818840027,1.0,0.0,0.0,3.419000625610352,3.419020891189575,7.799947638886806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.5234375,0.0,1784.0550537109375,1895.4371337890625,0.0,2246.893310546875,1.0,1.0,0.0,3.0,1.0,0.0
17744820,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8192632794380188,0.2835007011890411,0.2565052211284637,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8523544073104858,0.3220858573913574,0.3063385188579559,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8694648742675781,0.3417471647262573,0.2403122186660766,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8234671354293823,0.2884747982025146,0.2745710611343384,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6946189999580383,0.1708563417196273,0.7772502899169922,285.0397033691406,284.95001220703125,298.1949768066406,295.83892822265625,297.74285888671875,297.3797302246094,285.0396728515625,1.0,0.4342696964740753,0.7791405320167542,0.7791405320167542,1.0,1.0,-2.2266616821289062,0.9886118173599244,1.238049864768982,0.4808416068553924,1.0,1.0,0.0,97.00838470458984,140.0,52499.69140625,0.0,994.7673950195312,1.0,280.0609436035156,283.73291015625,298.890869140625,302.3301086425781,293.1499938964844,293.1499938964844,279.75,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891287803649902,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.91796875,0.0,1784.0576171875,1895.4371337890625,0.0,2372.476318359375,1.0,1.0,0.0,3.0,1.0,0.0
17744880,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8192632794380188,0.2835007011890411,0.2565052211284637,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8523544073104858,0.3220858573913574,0.3063385188579559,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8694648742675781,0.3417471647262573,0.2403122186660766,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8234671354293823,0.2884747982025146,0.2745710611343384,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6946189999580383,0.1708563417196273,0.7772502899169922,285.0397033691406,284.95001220703125,298.1949768066406,295.83892822265625,297.74285888671875,297.3797302246094,285.0396728515625,1.0,0.4342696964740753,0.7791405320167542,0.7791405320167542,1.0,1.0,-2.2266616821289062,0.9886118173599244,1.238049864768982,0.4808416068553924,1.0,1.0,0.0,97.00838470458984,140.0,52499.69140625,0.0,994.7673950195312,1.0,280.0609436035156,283.73291015625,298.890869140625,302.3301086425781,293.1499938964844,293.1499938964844,279.75,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891287803649902,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.91796875,0.0,1784.0576171875,1895.4371337890625,0.0,2372.476318359375,1.0,1.0,0.0,3.0,1.0,0.0
17744940,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7940993905067444,0.2844754457473755,0.2581309974193573,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8278632164001465,0.3238435685634613,0.3086928725242615,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8421326279640198,0.3418997824192047,0.24080790579319,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7995022535324097,0.2905105948448181,0.2772488892078399,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6730080246925354,0.1720189452171325,0.7859031558036804,284.8727722167969,284.95001220703125,298.1781921386719,295.8379211425781,297.7254943847656,297.361572265625,284.8731384277344,1.0,0.4477678835391998,0.7769230008125305,0.7769230008125305,1.0,1.0,-2.2456557750701904,0.997270405292511,1.248385310173035,0.4853728413581848,0.9062211513519288,0.9062211513519288,0.0,111.89611053466795,128.0,53741.03515625,0.0,1071.060791015625,1.0,279.7596130371094,283.5453796386719,298.8818359375,302.41766357421875,293.1499938964844,293.1499938964844,279.45001220703125,30059.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003324270248413,1.0,0.0,0.0,3.393265962600708,3.3932864665985107,7.682968998778961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0703125,0.0,1785.7833251953125,1895.4371337890625,0.0,2474.464599609375,1.0,1.0,0.0,3.0,1.0,0.0
17745000,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7940993905067444,0.2844754457473755,0.2581309974193573,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8278632164001465,0.3238435685634613,0.3086928725242615,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8421326279640198,0.3418997824192047,0.24080790579319,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7995022535324097,0.2905105948448181,0.2772488892078399,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6730080246925354,0.1720189452171325,0.7859031558036804,284.8727722167969,284.95001220703125,298.1781921386719,295.8379211425781,297.7254943847656,297.361572265625,284.8731384277344,1.0,0.4477678835391998,0.7769230008125305,0.7769230008125305,1.0,1.0,-2.2456557750701904,0.997270405292511,1.248385310173035,0.4853728413581848,0.9062211513519288,0.9062211513519288,0.0,111.89611053466795,128.0,53741.03515625,0.0,1071.060791015625,1.0,279.7596130371094,283.5453796386719,298.8818359375,302.41766357421875,293.1499938964844,293.1499938964844,279.45001220703125,30059.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003324270248413,1.0,0.0,0.0,3.393265962600708,3.3932864665985107,7.682968998778961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0703125,0.0,1785.7833251953125,1895.4371337890625,0.0,2474.464599609375,1.0,1.0,0.0,3.0,1.0,0.0
17745060,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7865124940872192,0.2851754426956177,0.2588994801044464,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8212795853614807,0.3254144787788391,0.3103336989879608,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8343406319618225,0.3422942459583282,0.241134762763977,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7928032279014587,0.2922004163265228,0.2790398597717285,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.66715008020401,0.1728402078151703,0.7906515002250671,284.8316345214844,284.95001220703125,298.15203857421875,295.8334045410156,297.703857421875,297.3432922363281,284.8415222167969,1.0,0.4526488780975342,0.7755656838417053,0.7755656838417053,1.0,1.0,-2.256801128387451,1.0023462772369385,1.2544547319412231,0.4879372119903564,0.7825247645378113,0.7825247645378113,0.0,117.2702178955078,116.0,53945.41015625,0.0,1103.483154296875,1.0,279.4609680175781,283.50738525390625,298.8518981933594,302.40625,293.1499938964844,293.1499938964844,279.75,41111.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064930438995361,1.0,0.0,0.0,3.180814981460572,3.180835723876953,6.751031946805597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.1337890625,0.0,1610.6859130859375,1895.4371337890625,0.0,2530.935791015625,0.9640583395957948,1.0,0.0,3.0,1.0,0.0
17745120,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7865124940872192,0.2851754426956177,0.2588994801044464,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8212795853614807,0.3254144787788391,0.3103336989879608,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8343406319618225,0.3422942459583282,0.241134762763977,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7928032279014587,0.2922004163265228,0.2790398597717285,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.66715008020401,0.1728402078151703,0.7906515002250671,284.8316345214844,284.95001220703125,298.15203857421875,295.8334045410156,297.703857421875,297.3432922363281,284.8415222167969,1.0,0.4526488780975342,0.7755656838417053,0.7755656838417053,1.0,1.0,-2.256801128387451,1.0023462772369385,1.2544547319412231,0.4879372119903564,0.7825247645378113,0.7825247645378113,0.0,117.2702178955078,116.0,53945.41015625,0.0,1103.483154296875,1.0,279.4609680175781,283.50738525390625,298.8518981933594,302.40625,293.1499938964844,293.1499938964844,279.75,41111.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064930438995361,1.0,0.0,0.0,3.180814981460572,3.180835723876953,6.751031946805597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.1337890625,0.0,1610.6859130859375,1895.4371337890625,0.0,2530.935791015625,0.9640583395957948,1.0,0.0,3.0,1.0,0.0
17745180,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7918117642402649,0.2872456312179565,0.2603814005851745,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8266397714614868,0.3281142711639404,0.3125203847885132,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8390499353408813,0.3441544473171234,0.2421256452798843,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7987029552459717,0.2948344945907593,0.2812050580978393,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.671906054019928,0.1742278784513473,0.7957331538200378,284.9555053710937,284.95001220703125,298.11737060546875,295.82568359375,297.6851806640625,297.3370666503906,284.954833984375,1.0,0.4527138769626617,0.7742083668708801,0.7742083668708801,1.0,1.0,-2.2710976600646973,1.008958339691162,1.2621392011642456,0.4912174642086029,0.8501472473144531,0.8501472473144531,0.0,115.38121032714844,104.0,53753.0078125,0.0,1111.537841796875,1.0,279.7388916015625,283.6207275390625,298.7987976074219,302.253662109375,293.1499938964844,293.1499938964844,280.04998779296875,33643.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969406247138977,1.0,0.0,0.0,3.308659076690674,3.308679342269897,7.304614655367914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.83984375,0.0,1705.5999755859375,1895.4371337890625,0.0,2443.487548828125,0.9853341579437256,1.0,0.0,3.0,1.0,0.0
17745240,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7918117642402649,0.2872456312179565,0.2603814005851745,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8266397714614868,0.3281142711639404,0.3125203847885132,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8390499353408813,0.3441544473171234,0.2421256452798843,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7987029552459717,0.2948344945907593,0.2812050580978393,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.671906054019928,0.1742278784513473,0.7957331538200378,284.9555053710937,284.95001220703125,298.11737060546875,295.82568359375,297.6851806640625,297.3370666503906,284.954833984375,1.0,0.4527138769626617,0.7742083668708801,0.7742083668708801,1.0,1.0,-2.2710976600646973,1.008958339691162,1.2621392011642456,0.4912174642086029,0.8501472473144531,0.8501472473144531,0.0,115.38121032714844,104.0,53753.0078125,0.0,1111.537841796875,1.0,279.7388916015625,283.6207275390625,298.7987976074219,302.253662109375,293.1499938964844,293.1499938964844,280.04998779296875,33643.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969406247138977,1.0,0.0,0.0,3.308659076690674,3.308679342269897,7.304614655367914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.83984375,0.0,1705.5999755859375,1895.4371337890625,0.0,2443.487548828125,0.9853341579437256,1.0,0.0,3.0,1.0,0.0
17745300,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7976233959197998,0.2884223759174347,0.2612589597702026,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8322898745536804,0.3296354115009308,0.3137665092945099,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.844517707824707,0.3452692627906799,0.242756500840187,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8047963976860046,0.2962892651557922,0.2824016511440277,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6770349740982056,0.1750384122133255,0.7986009120941162,285.0590515136719,284.95001220703125,298.0971069335937,295.8206787109375,297.6755676269531,297.3358154296875,285.0644836425781,1.0,0.4516183733940124,0.7735297083854675,0.7735297083854675,1.0,1.0,-2.279287576675415,1.0127586126327517,1.2665289640426636,0.4931408166885376,0.9360426068305968,0.9360426068305968,0.0,112.73631286621094,104.0,53303.421875,0.0,1110.11279296875,1.0,279.98992919921875,283.73736572265625,298.77899169921875,302.1368103027344,293.1499938964844,293.1499938964844,280.04998779296875,30313.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919697761535645,1.0,0.0,0.0,3.390439510345459,3.3904600143432617,7.670175250495959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.8271484375,0.0,1784.40185546875,1895.4371337890625,0.0,2398.24560546875,1.0,1.0,0.0,3.0,1.0,0.0
