time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745360,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8053518533706665,0.2897163927555084,0.2622522115707397,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.83979332447052,0.331275075674057,0.3151287138462066,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8519645929336548,0.3465198278427124,0.2434894442558288,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8125783205032349,0.2978500723838806,0.2836937606334686,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.6838858723640442,0.1759408414363861,0.8017910718917847,285.0894775390625,284.95001220703125,298.0750732421875,295.8149719238281,297.6659851074219,297.3360595703125,285.0918884277344,1.0,0.4500164091587066,0.7729406356811523,0.7729406356811523,1.0,1.0,-2.2883803844451904,1.0170098543167114,1.271370530128479,0.495307981967926,0.9981225728988647,0.9981225728988647,0.0,109.25005340576172,92.0,53295.21875,0.0,1106.36181640625,1.0,280.0395812988281,283.76617431640625,298.7996826171875,302.21490478515625,293.1499938964844,293.1499938964844,279.75,26942.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916556596755981,1.0,0.0,0.0,3.41485595703125,3.4148759841918945,7.781047202115587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4130859375,0.0,1784.3507080078125,1895.4371337890625,0.0,2395.392822265625,1.0,1.0,0.0,3.0,1.0,0.0
17745420,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8226302266120911,0.2912774682044983,0.2636474370956421,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8582621812820435,0.3338000178337097,0.3174211084842682,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8704062104225159,0.348123550415039,0.2445739656686782,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8301532864570618,0.3002891838550567,0.2858842313289642,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7004344463348389,0.1773669272661209,0.8072203397750854,284.9340209960937,284.95001220703125,298.026123046875,295.8015441894531,297.6407470703125,297.32965087890625,284.9331359863281,1.0,0.4455339610576629,0.7717626094818115,0.7717626094818115,1.0,1.0,-2.303271770477295,1.0239145755767822,1.2793570756912231,0.4988643229007721,0.924521803855896,0.924521803855896,0.0,101.12982177734376,80.0,54406.25390625,0.0,1090.661376953125,1.0,279.76025390625,283.5889892578125,298.8422241210937,302.408935546875,293.1499938964844,293.1499938964844,279.45001220703125,29326.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037340044975281,1.0,0.0,0.0,3.398356914520264,3.3983774185180664,7.706040605626185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.396484375,0.0,1785.471435546875,1895.4371337890625,0.0,2505.61328125,1.0,1.0,0.0,3.0,1.0,0.0
17745480,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8226302266120911,0.2912774682044983,0.2636474370956421,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8582621812820435,0.3338000178337097,0.3174211084842682,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8704062104225159,0.348123550415039,0.2445739656686782,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8301532864570618,0.3002891838550567,0.2858842313289642,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7004344463348389,0.1773669272661209,0.8072203397750854,284.9340209960937,284.95001220703125,298.026123046875,295.8015441894531,297.6407470703125,297.32965087890625,284.9331359863281,1.0,0.4455339610576629,0.7717626094818115,0.7717626094818115,1.0,1.0,-2.303271770477295,1.0239145755767822,1.2793570756912231,0.4988643229007721,0.924521803855896,0.924521803855896,0.0,101.12982177734376,80.0,54406.25390625,0.0,1090.661376953125,1.0,279.76025390625,283.5889892578125,298.8422241210937,302.408935546875,293.1499938964844,293.1499938964844,279.45001220703125,29326.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037340044975281,1.0,0.0,0.0,3.398356914520264,3.3983774185180664,7.706040605626185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.396484375,0.0,1785.471435546875,1895.4371337890625,0.0,2505.61328125,1.0,1.0,0.0,3.0,1.0,0.0
17745540,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8422361016273499,0.2919816374778747,0.2640389502048492,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8811303973197937,0.3356035351753235,0.3188589513301849,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8930745720863342,0.3489628732204437,0.2449584007263183,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8510868549346924,0.3020671606063843,0.2872897684574127,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7191621661186218,0.178335040807724,0.8101970553398132,284.8379821777344,284.95001220703125,297.97137451171875,295.78564453125,297.60943603515625,297.31707763671875,284.8469543457031,1.0,0.4395519495010376,0.7705845832824707,0.7705845832824707,1.0,1.0,-2.311198711395264,1.0274838209152222,1.283714771270752,0.5005797743797302,0.791572630405426,0.791572630405426,0.0,92.20250701904295,68.0,54749.3359375,0.0,1064.0753173828125,1.0,279.46063232421875,283.495849609375,298.8139038085937,302.4247436523437,293.1499938964844,293.1499938964844,279.75,40168.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121443390846252,1.0,0.0,0.0,3.235172986984253,3.235193967819214,6.983744924582425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.560546875,0.0,1671.857177734375,1895.4371337890625,0.0,2582.954345703125,0.9757073521614076,1.0,0.0,3.0,1.0,0.0
17745600,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8422361016273499,0.2919816374778747,0.2640389502048492,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8811303973197937,0.3356035351753235,0.3188589513301849,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8930745720863342,0.3489628732204437,0.2449584007263183,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8510868549346924,0.3020671606063843,0.2872897684574127,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7191621661186218,0.178335040807724,0.8101970553398132,284.8379821777344,284.95001220703125,297.97137451171875,295.78564453125,297.60943603515625,297.31707763671875,284.8469543457031,1.0,0.4395519495010376,0.7705845832824707,0.7705845832824707,1.0,1.0,-2.311198711395264,1.0274838209152222,1.283714771270752,0.5005797743797302,0.791572630405426,0.791572630405426,0.0,92.20250701904295,68.0,54749.3359375,0.0,1064.0753173828125,1.0,279.46063232421875,283.495849609375,298.8139038085937,302.4247436523437,293.1499938964844,293.1499938964844,279.75,40168.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121443390846252,1.0,0.0,0.0,3.235172986984253,3.235193967819214,6.983744924582425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.560546875,0.0,1671.857177734375,1895.4371337890625,0.0,2582.954345703125,0.9757073521614076,1.0,0.0,3.0,1.0,0.0
17745660,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8721963167190552,0.2937038540840149,0.2649305462837219,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.915524423122406,0.3382080495357513,0.3206674456596374,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9287244081497192,0.3508649170398712,0.2457625120878219,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8827399611473083,0.304604023694992,0.2890450656414032,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7437009811401367,0.179734319448471,0.8138282299041748,284.9583435058594,284.95001220703125,297.9117126464844,295.767578125,297.58111572265625,297.31378173828125,284.95849609375,1.0,0.4327649176120758,0.7693208456039429,0.7693208456039429,1.0,1.0,-2.3218727111816406,1.0323708057403564,1.2895019054412842,0.5028897523880005,0.8622474670410156,0.8622474670410156,0.0,81.76766204833984,56.0,54467.69140625,0.0,1034.251220703125,1.0,279.7389221191406,283.6116027832031,298.7463073730469,302.2510681152344,293.1499938964844,293.1499938964844,280.04998779296875,33580.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036407828330994,1.0,0.0,0.0,3.3599438667297363,3.3599648475646973,7.532816539423948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.47900390625,0.0,1774.94921875,1895.4371337890625,0.0,2504.758544921875,0.9986565709114076,1.0,0.0,3.0,1.0,0.0
17745720,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8721963167190552,0.2937038540840149,0.2649305462837219,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.915524423122406,0.3382080495357513,0.3206674456596374,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9287244081497192,0.3508649170398712,0.2457625120878219,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8827399611473083,0.304604023694992,0.2890450656414032,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7437009811401367,0.179734319448471,0.8138282299041748,284.9583435058594,284.95001220703125,297.9117126464844,295.767578125,297.58111572265625,297.31378173828125,284.95849609375,1.0,0.4327649176120758,0.7693208456039429,0.7693208456039429,1.0,1.0,-2.3218727111816406,1.0323708057403564,1.2895019054412842,0.5028897523880005,0.8622474670410156,0.8622474670410156,0.0,81.76766204833984,56.0,54467.69140625,0.0,1034.251220703125,1.0,279.7389221191406,283.6116027832031,298.7463073730469,302.2510681152344,293.1499938964844,293.1499938964844,280.04998779296875,33580.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036407828330994,1.0,0.0,0.0,3.3599438667297363,3.3599648475646973,7.532816539423948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.47900390625,0.0,1774.94921875,1895.4371337890625,0.0,2504.758544921875,0.9986565709114076,1.0,0.0,3.0,1.0,0.0
17745780,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.919887125492096,0.2959047555923462,0.2663139700889587,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9691726565361024,0.3412894308567047,0.3229603469371795,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9798219799995422,0.3533434569835663,0.2470175772905349,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9335493445396424,0.3076127767562866,0.2912767827510834,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7821133136749268,0.1814756393432617,0.8189504742622375,285.12548828125,284.95001220703125,297.8480834960937,295.74755859375,297.55401611328125,297.3158569335937,285.12744140625,1.0,0.4257276058197021,0.7680571675300598,0.7680571675300598,1.0,1.0,-2.3366270065307617,1.0392048358917236,1.2974222898483276,0.506270706653595,1.0,1.0,0.0,70.34607696533203,59.0,53744.37890625,0.0,1004.498046875,1.0,280.0402526855469,283.7926330566406,298.7297668457031,302.1776123046875,293.1499938964844,293.1499938964844,279.75,26336.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977964282035828,1.0,0.0,0.0,3.4200117588043213,3.420032024383545,7.804561619195738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.470703125,0.0,1785.41796875,1895.4371337890625,0.0,2451.29541015625,1.0,1.0,0.0,3.0,1.0,0.0
17745840,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.919887125492096,0.2959047555923462,0.2663139700889587,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9691726565361024,0.3412894308567047,0.3229603469371795,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9798219799995422,0.3533434569835663,0.2470175772905349,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9335493445396424,0.3076127767562866,0.2912767827510834,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7821133136749268,0.1814756393432617,0.8189504742622375,285.12548828125,284.95001220703125,297.8480834960937,295.74755859375,297.55401611328125,297.3158569335937,285.12744140625,1.0,0.4257276058197021,0.7680571675300598,0.7680571675300598,1.0,1.0,-2.3366270065307617,1.0392048358917236,1.2974222898483276,0.506270706653595,1.0,1.0,0.0,70.34607696533203,59.0,53744.37890625,0.0,1004.498046875,1.0,280.0402526855469,283.7926330566406,298.7297668457031,302.1776123046875,293.1499938964844,293.1499938964844,279.75,26336.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977964282035828,1.0,0.0,0.0,3.4200117588043213,3.420032024383545,7.804561619195738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.470703125,0.0,1785.41796875,1895.4371337890625,0.0,2451.29541015625,1.0,1.0,0.0,3.0,1.0,0.0
17745900,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9433762431144714,0.2967693209648132,0.2671262919902801,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9885678887367249,0.3426823019981384,0.3242565095424652,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.997219443321228,0.3543978333473205,0.2477623522281646,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9570748209953308,0.3089920878410339,0.2925452888011932,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8000441193580627,0.1822956800460815,0.8222083449363708,285.0150756835937,284.95001220703125,297.8150634765625,295.7369079589844,297.5392150878906,297.3157043457031,285.0031433105469,1.0,0.4242163002490997,0.7674252986907959,0.7674252986907959,1.0,1.0,-2.345492362976074,1.0433284044265747,1.302164077758789,0.5083673596382141,0.9942569136619568,0.9942569136619568,0.0,66.53871154785156,59.0,54768.24609375,0.0,998.6358642578124,1.0,279.8031616210937,283.6517028808594,298.7796936035156,302.3988647460937,293.1499938964844,293.1499938964844,279.75,26387.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053144812583923,1.0,0.0,0.0,3.418696165084839,3.4187161922454834,7.798557817295659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.6181640625,0.0,1784.0794677734375,1895.4371337890625,0.0,2520.11279296875,1.0,1.0,0.0,3.0,1.0,0.0
17745960,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9553502798080444,0.2971643805503845,0.2675837874412536,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9976266622543336,0.3437011837959289,0.325289636850357,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.3553328514099121,0.2426807880401611,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.968927264213562,0.3100290298461914,0.2935840487480163,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8098160028457642,0.1828896850347519,0.8249552249908447,284.95904541015625,284.95001220703125,297.7813720703125,295.7258605957031,297.5220642089844,297.3118896484375,284.95721435546875,1.0,0.4232492446899414,0.7667465806007385,0.7667465806007385,1.0,1.0,-2.348809242248535,1.044804930686951,1.304004430770874,0.5089107155799866,0.9668529033660888,0.9668529033660888,0.0,64.69760131835938,79.0,54864.48046875,0.0,993.4574584960938,1.0,279.7592468261719,283.6049499511719,298.7656555175781,302.364013671875,293.1499938964844,293.1499938964844,279.45001220703125,27360.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094656467437744,1.0,0.0,0.0,3.411973476409912,3.411993741989136,7.767917509227118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7734375,0.0,1784.564697265625,1895.4371337890625,0.0,2558.2734375,1.0,1.0,0.0,3.0,1.0,0.0
17746020,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.9504781365394592,0.2972453534603119,0.2678546607494354,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.995381236076355,0.3460288643836975,0.3272077441215515,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9990000128746032,0.3582348823547363,0.246368795633316,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.9657976627349854,0.3115068078041076,0.2951543629169464,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8070403337478638,0.1836228668689727,0.8289086818695068,284.77880859375,284.95001220703125,297.7124938964844,295.70281982421875,297.4869079589844,297.3033752441406,284.7891540527344,1.0,0.4287868738174438,0.7653891444206238,0.7653891444206238,1.0,1.0,-2.3705508708953857,1.0566890239715576,1.3138619661331177,0.5064773559570312,0.7809068560600281,0.7809068560600281,0.0,65.8718490600586,99.0,55248.94921875,0.0,1017.7562255859376,1.0,279.46148681640625,283.4370422363281,298.7324523925781,302.3768005371094,293.1499938964844,293.1499938964844,279.75,39414.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179201483726501,1.0,0.0,0.0,3.293221950531006,3.293243169784546,7.23661230495054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.4033203125,0.0,1741.7376708984375,1895.4371337890625,0.0,2636.3115234375,0.9865527749061584,1.0,0.0,3.0,1.0,0.0
17746080,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.9504781365394592,0.2972453534603119,0.2678546607494354,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.995381236076355,0.3460288643836975,0.3272077441215515,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9990000128746032,0.3582348823547363,0.246368795633316,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.9657976627349854,0.3115068078041076,0.2951543629169464,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8070403337478638,0.1836228668689727,0.8289086818695068,284.77880859375,284.95001220703125,297.7124938964844,295.70281982421875,297.4869079589844,297.3033752441406,284.7891540527344,1.0,0.4287868738174438,0.7653891444206238,0.7653891444206238,1.0,1.0,-2.3705508708953857,1.0566890239715576,1.3138619661331177,0.5064773559570312,0.7809068560600281,0.7809068560600281,0.0,65.8718490600586,99.0,55248.94921875,0.0,1017.7562255859376,1.0,279.46148681640625,283.4370422363281,298.7324523925781,302.3768005371094,293.1499938964844,293.1499938964844,279.75,39414.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179201483726501,1.0,0.0,0.0,3.293221950531006,3.293243169784546,7.23661230495054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.4033203125,0.0,1741.7376708984375,1895.4371337890625,0.0,2636.3115234375,0.9865527749061584,1.0,0.0,3.0,1.0,0.0
17746140,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8958540558815002,0.2984978854656219,0.2690994441509247,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9479413628578186,0.3477934002876282,0.3296347856521606,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9586070775985718,0.3584412634372711,0.2511001229286194,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9113168716430664,0.3137158751487732,0.297480046749115,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7654948234558105,0.184720367193222,0.8354915380477905,284.9811096191406,284.95001220703125,297.6423034667969,295.6787109375,297.45147705078125,297.2962951660156,284.9841613769531,1.0,0.4387780129909515,0.7640316486358643,0.7640316486358643,1.0,1.0,-2.380216598510742,1.059278964996338,1.3209376335144043,0.5162559151649475,0.9052494764328004,0.9052494764328004,0.0,78.00875091552734,119.0,55116.0546875,0.0,1082.1729736328125,1.0,279.7393798828125,283.6265563964844,298.660888671875,302.2038879394531,293.1499938964844,293.1499938964844,280.04998779296875,31110.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099988698959351,1.0,0.0,0.0,3.3851211071014404,3.3851418495178223,7.646131052752025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2783203125,0.0,1785.045654296875,1895.4371337890625,0.0,2563.1826171875,1.0,1.0,0.0,3.0,1.0,0.0
17746200,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8958540558815002,0.2984978854656219,0.2690994441509247,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9479413628578186,0.3477934002876282,0.3296347856521606,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9586070775985718,0.3584412634372711,0.2511001229286194,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9113168716430664,0.3137158751487732,0.297480046749115,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7654948234558105,0.184720367193222,0.8354915380477905,284.9811096191406,284.95001220703125,297.6423034667969,295.6787109375,297.45147705078125,297.2962951660156,284.9841613769531,1.0,0.4387780129909515,0.7640316486358643,0.7640316486358643,1.0,1.0,-2.380216598510742,1.059278964996338,1.3209376335144043,0.5162559151649475,0.9052494764328004,0.9052494764328004,0.0,78.00875091552734,119.0,55116.0546875,0.0,1082.1729736328125,1.0,279.7393798828125,283.6265563964844,298.660888671875,302.2038879394531,293.1499938964844,293.1499938964844,280.04998779296875,31110.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099988698959351,1.0,0.0,0.0,3.3851211071014404,3.3851418495178223,7.646131052752025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2783203125,0.0,1785.045654296875,1895.4371337890625,0.0,2563.1826171875,1.0,1.0,0.0,3.0,1.0,0.0
17746260,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8572847247123718,0.3004115521907806,0.2711341381072998,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.9025626182556152,0.3504121601581573,0.3324038386344909,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.9116274118423462,0.3601689636707306,0.2524280846118927,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8719139099121094,0.3164543211460113,0.3004303276538849,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.7347590923309326,0.1861321926116943,0.8438284993171692,285.1777038574219,284.95001220703125,297.5717468261719,295.65380859375,297.4203796386719,297.296875,285.18133544921875,1.0,0.4521729350090027,0.7625901699066162,0.7625901699066162,1.0,1.0,-2.401136636734009,1.0690107345581057,1.3321260213851929,0.5211547613143921,1.0,1.0,0.0,91.73585510253906,139.0,54364.1328125,0.0,1161.52392578125,1.0,280.0401611328125,283.8349914550781,298.6376647949219,302.1229248046875,293.1499938964844,293.1499938964844,279.75,26332.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044977784156799,1.0,0.0,0.0,3.41907262802124,3.419092893600464,7.800275625413633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2900390625,0.0,1784.0498046875,1895.4371337890625,0.0,2512.6181640625,1.0,1.0,0.0,3.0,1.0,0.0
17746320,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8572847247123718,0.3004115521907806,0.2711341381072998,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.9025626182556152,0.3504121601581573,0.3324038386344909,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.9116274118423462,0.3601689636707306,0.2524280846118927,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8719139099121094,0.3164543211460113,0.3004303276538849,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.7347590923309326,0.1861321926116943,0.8438284993171692,285.1777038574219,284.95001220703125,297.5717468261719,295.65380859375,297.4203796386719,297.296875,285.18133544921875,1.0,0.4521729350090027,0.7625901699066162,0.7625901699066162,1.0,1.0,-2.401136636734009,1.0690107345581057,1.3321260213851929,0.5211547613143921,1.0,1.0,0.0,91.73585510253906,139.0,54364.1328125,0.0,1161.52392578125,1.0,280.0401611328125,283.8349914550781,298.6376647949219,302.1229248046875,293.1499938964844,293.1499938964844,279.75,26332.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044977784156799,1.0,0.0,0.0,3.41907262802124,3.419092893600464,7.800275625413633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2900390625,0.0,1784.0498046875,1895.4371337890625,0.0,2512.6181640625,1.0,1.0,0.0,3.0,1.0,0.0
17746380,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8248174786567688,0.3013351559638977,0.2729427218437195,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.866385281085968,0.3524324297904968,0.3352280259132385,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8738008737564087,0.3613782227039337,0.2539646923542022,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.838761568069458,0.3185347318649292,0.3033081591129303,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7074266076087952,0.187149316072464,0.852247953414917,285.0241394042969,284.95001220703125,297.5017395019531,295.62847900390625,297.3861694335937,297.2915954589844,285.0230712890625,1.0,0.4672819674015045,0.7611486315727234,0.7611486315727234,1.0,1.0,-2.422125816345215,1.078738808631897,1.3433871269226074,0.5261924862861633,1.0,1.0,0.0,108.31423950195312,142.0,55667.578125,0.0,1254.0616455078125,1.0,279.76092529296875,283.65533447265625,298.6688842773437,302.3113098144531,293.1499938964844,293.1499938964844,279.45001220703125,26347.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163354992866516,1.0,0.0,0.0,3.4189674854278564,3.418987512588501,7.799795866958448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.62890625,0.0,1784.0576171875,1895.4371337890625,0.0,2621.654541015625,1.0,1.0,0.0,3.0,1.0,0.0
17746440,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8248174786567688,0.3013351559638977,0.2729427218437195,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.866385281085968,0.3524324297904968,0.3352280259132385,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8738008737564087,0.3613782227039337,0.2539646923542022,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.838761568069458,0.3185347318649292,0.3033081591129303,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7074266076087952,0.187149316072464,0.852247953414917,285.0241394042969,284.95001220703125,297.5017395019531,295.62847900390625,297.3861694335937,297.2915954589844,285.0230712890625,1.0,0.4672819674015045,0.7611486315727234,0.7611486315727234,1.0,1.0,-2.422125816345215,1.078738808631897,1.3433871269226074,0.5261924862861633,1.0,1.0,0.0,108.31423950195312,142.0,55667.578125,0.0,1254.0616455078125,1.0,279.76092529296875,283.65533447265625,298.6688842773437,302.3113098144531,293.1499938964844,293.1499938964844,279.45001220703125,26347.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163354992866516,1.0,0.0,0.0,3.4189674854278564,3.418987512588501,7.799795866958448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.62890625,0.0,1784.0576171875,1895.4371337890625,0.0,2621.654541015625,1.0,1.0,0.0,3.0,1.0,0.0
17746500,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8135129809379578,0.3013017475605011,0.2733031809329986,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8543919920921326,0.3530332148075104,0.3361836671829223,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8611878752708435,0.3615494966506958,0.2543773949146271,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8278771638870239,0.3191744089126587,0.304297387599945,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6970034241676331,0.1873730421066284,0.8549239039421082,284.89239501953125,284.95001220703125,297.4671936035156,295.6157531738281,297.3670959472656,297.2850952148437,284.8812255859375,1.0,0.4727722108364105,0.7604278326034546,0.7604278326034546,1.0,1.0,-2.428611993789673,1.0816729068756104,1.3469390869140625,0.5276967883110046,0.9390423893928528,0.9390423893928528,0.0,115.15298461914062,142.0,56669.04296875,0.0,1290.0703125,1.0,279.5075988769531,283.4977111816406,298.67645263671875,302.45166015625,293.1499938964844,293.1499938964844,279.45001220703125,27540.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235045671463013,1.0,0.0,0.0,3.410730600357056,3.41075086593628,7.762259315313713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.341796875,0.0,1784.6519775390625,1895.4371337890625,0.0,2688.06689453125,1.0,1.0,0.0,3.0,1.0,0.0
17746560,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8039491772651672,0.3010432422161102,0.2733474671840668,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8451545238494873,0.3534188568592071,0.3368414342403412,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8513925075531006,0.3615011274814605,0.2545585930347442,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8192970752716064,0.3196041882038116,0.304997444152832,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.688660740852356,0.1874335408210754,0.856548547744751,284.8495178222656,284.95001220703125,297.4331359863281,295.60302734375,297.3471984863281,297.27667236328125,284.8495483398437,1.0,0.4773549437522888,0.7595634460449219,0.7595634460449219,1.0,1.0,-2.432469129562378,1.0833146572113037,1.3491544723510742,0.528476893901825,0.8814502954483032,0.8814502954483032,0.0,120.96598052978516,130.0,56689.0859375,0.0,1318.810546875,1.0,279.4599304199219,283.4654235839844,298.6404113769531,302.3681640625,293.1499938964844,293.1499938964844,279.75,31523.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262302875518799,1.0,0.0,0.0,3.383073329925537,3.383094072341919,7.636882628503372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.7294921875,0.0,1786.3634033203125,1895.4371337890625,0.0,2713.38232421875,1.0,1.0,0.0,3.0,1.0,0.0
17746620,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7997537851333618,0.3017478287220001,0.2737154364585876,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8418070673942566,0.3550899624824524,0.3382297158241272,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.847419023513794,0.3625283539295196,0.2550876140594482,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8161936402320862,0.32125985622406,0.3064037263393402,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6852545142173767,0.1880017220973968,0.8588680028915405,285.010986328125,284.95001220703125,297.36688232421875,295.5777893066406,297.31396484375,297.2700500488281,285.0125427246094,1.0,0.4799022674560547,0.7578346729278564,0.7578346729278564,1.0,1.0,-2.439687013626098,1.0863703489303589,1.3533167839050293,0.52980637550354,0.9883856773376464,0.9883856773376464,0.0,123.97985076904295,118.0,55799.0,0.0,1340.14404296875,1.0,279.739990234375,283.6430969238281,298.5575561523437,302.14971923828125,293.1499938964844,293.1499938964844,279.45001220703125,27028.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185005187988281,1.0,0.0,0.0,3.414267539978028,3.414287805557251,7.778366466482112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.3173828125,0.0,1784.4014892578125,1895.4371337890625,0.0,2641.682861328125,1.0,1.0,0.0,3.0,1.0,0.0
17746680,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7997537851333618,0.3017478287220001,0.2737154364585876,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8418070673942566,0.3550899624824524,0.3382297158241272,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.847419023513794,0.3625283539295196,0.2550876140594482,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8161936402320862,0.32125985622406,0.3064037263393402,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6852545142173767,0.1880017220973968,0.8588680028915405,285.010986328125,284.95001220703125,297.36688232421875,295.5777893066406,297.31396484375,297.2700500488281,285.0125427246094,1.0,0.4799022674560547,0.7578346729278564,0.7578346729278564,1.0,1.0,-2.439687013626098,1.0863703489303589,1.3533167839050293,0.52980637550354,0.9883856773376464,0.9883856773376464,0.0,123.97985076904295,118.0,55799.0,0.0,1340.14404296875,1.0,279.739990234375,283.6430969238281,298.5575561523437,302.14971923828125,293.1499938964844,293.1499938964844,279.45001220703125,27028.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185005187988281,1.0,0.0,0.0,3.414267539978028,3.414287805557251,7.778366466482112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.3173828125,0.0,1784.4014892578125,1895.4371337890625,0.0,2641.682861328125,1.0,1.0,0.0,3.0,1.0,0.0
17746740,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8056024312973022,0.3020958006381988,0.2741461992263794,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8482279777526855,0.3565122485160827,0.3396373689174652,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8534490466117859,0.3632549047470093,0.2556703090667724,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.822440505027771,0.322687566280365,0.3078002333641052,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6906708478927612,0.1884887218475341,0.8609180450439453,284.85797119140625,284.95001220703125,297.3038330078125,295.5531311035156,297.2814025878906,297.26220703125,284.85809326171875,1.0,0.4783455431461334,0.7561058402061462,0.7561058402061462,1.0,1.0,-2.446742296218872,1.0893151760101318,1.3574272394180298,0.5311962366104126,0.8643511533737183,0.8643511533737183,0.0,120.90750122070312,106.0,56668.1953125,0.0,1336.013427734375,1.0,279.4591369628906,283.474365234375,298.5791015625,302.2926025390625,293.1499938964844,293.1499938964844,279.75,32889.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269177079200745,1.0,0.0,0.0,3.373522996902466,3.373543739318848,7.593826012453064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.58984375,0.0,1786.8538818359375,1895.4371337890625,0.0,2719.771728515625,1.0,1.0,0.0,3.0,1.0,0.0
17746800,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8056024312973022,0.3020958006381988,0.2741461992263794,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8482279777526855,0.3565122485160827,0.3396373689174652,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8534490466117859,0.3632549047470093,0.2556703090667724,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.822440505027771,0.322687566280365,0.3078002333641052,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6906708478927612,0.1884887218475341,0.8609180450439453,284.85797119140625,284.95001220703125,297.3038330078125,295.5531311035156,297.2814025878906,297.26220703125,284.85809326171875,1.0,0.4783455431461334,0.7561058402061462,0.7561058402061462,1.0,1.0,-2.446742296218872,1.0893151760101318,1.3574272394180298,0.5311962366104126,0.8643511533737183,0.8643511533737183,0.0,120.90750122070312,106.0,56668.1953125,0.0,1336.013427734375,1.0,279.4591369628906,283.474365234375,298.5791015625,302.2926025390625,293.1499938964844,293.1499938964844,279.75,32889.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269177079200745,1.0,0.0,0.0,3.373522996902466,3.373543739318848,7.593826012453064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.58984375,0.0,1786.8538818359375,1895.4371337890625,0.0,2719.771728515625,1.0,1.0,0.0,3.0,1.0,0.0
17746860,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.817474365234375,0.303115576505661,0.2745004296302795,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8613881468772888,0.3584312796592712,0.3409228324890136,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8663289546966553,0.3645909130573272,0.2561797499656677,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8347108364105225,0.3245614171028137,0.309066891670227,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7018544673919678,0.1892606019973755,0.8623882532119751,285.015625,284.95001220703125,297.2449645996094,295.5293884277344,297.2537841796875,297.2598571777344,285.0166320800781,1.0,0.4741671085357666,0.7546366453170776,0.7546366453170776,1.0,1.0,-2.4526069164276123,1.091767430305481,1.360839605331421,0.532240629196167,0.9729340076446532,0.9729340076446532,0.0,114.2557601928711,94.0,55778.015625,0.0,1315.4342041015625,1.0,279.74078369140625,283.6474609375,298.5083312988281,302.0968322753906,293.1499938964844,293.1499938964844,279.45001220703125,27591.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194459080696106,1.0,0.0,0.0,3.410382032394409,3.410402297973633,7.760672815493308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.2890625,0.0,1784.6761474609375,1895.4371337890625,0.0,2650.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
17746920,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.817474365234375,0.303115576505661,0.2745004296302795,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8613881468772888,0.3584312796592712,0.3409228324890136,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8663289546966553,0.3645909130573272,0.2561797499656677,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8347108364105225,0.3245614171028137,0.309066891670227,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7018544673919678,0.1892606019973755,0.8623882532119751,285.015625,284.95001220703125,297.2449645996094,295.5293884277344,297.2537841796875,297.2598571777344,285.0166320800781,1.0,0.4741671085357666,0.7546366453170776,0.7546366453170776,1.0,1.0,-2.4526069164276123,1.091767430305481,1.360839605331421,0.532240629196167,0.9729340076446532,0.9729340076446532,0.0,114.2557601928711,94.0,55778.015625,0.0,1315.4342041015625,1.0,279.74078369140625,283.6474609375,298.5083312988281,302.0968322753906,293.1499938964844,293.1499938964844,279.45001220703125,27591.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194459080696106,1.0,0.0,0.0,3.410382032394409,3.410402297973633,7.760672815493308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.2890625,0.0,1784.6761474609375,1895.4371337890625,0.0,2650.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
17746980,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8341243267059326,0.3036060631275177,0.2748762667179107,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8810462355613708,0.3599666655063629,0.3422403335571289,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8857142925262451,0.3654607236385345,0.2567209899425506,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8527951836585999,0.3260915279388428,0.3103601038455963,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7176421880722046,0.1898916065692901,0.8640924096107483,284.8639831542969,284.95001220703125,297.19110107421875,295.5069274902344,297.2267150878906,297.2545471191406,284.8641967773437,1.0,0.4685282409191131,0.753167450428009,0.753167450428009,1.0,1.0,-2.4588985443115234,1.0943915843963623,1.3645069599151611,0.5335198044776917,0.8526450395584106,0.8526450395584106,0.0,105.51896667480467,82.0,56635.46875,0.0,1286.5267333984375,1.0,279.4591979980469,283.4807434082031,298.5332946777344,302.2437438964844,293.1499938964844,293.1499938964844,279.75,33929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280540108680725,1.0,0.0,0.0,3.366240739822388,3.3662617206573486,7.561076813544787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0068359375,0.0,1787.193603515625,1895.4371337890625,0.0,2730.338134765625,1.0,1.0,0.0,3.0,1.0,0.0
17747040,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8341243267059326,0.3036060631275177,0.2748762667179107,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8810462355613708,0.3599666655063629,0.3422403335571289,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8857142925262451,0.3654607236385345,0.2567209899425506,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8527951836585999,0.3260915279388428,0.3103601038455963,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7176421880722046,0.1898916065692901,0.8640924096107483,284.8639831542969,284.95001220703125,297.19110107421875,295.5069274902344,297.2267150878906,297.2545471191406,284.8641967773437,1.0,0.4685282409191131,0.753167450428009,0.753167450428009,1.0,1.0,-2.4588985443115234,1.0943915843963623,1.3645069599151611,0.5335198044776917,0.8526450395584106,0.8526450395584106,0.0,105.51896667480467,82.0,56635.46875,0.0,1286.5267333984375,1.0,279.4591979980469,283.4807434082031,298.5332946777344,302.2437438964844,293.1499938964844,293.1499938964844,279.75,33929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280540108680725,1.0,0.0,0.0,3.366240739822388,3.3662617206573486,7.561076813544787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0068359375,0.0,1787.193603515625,1895.4371337890625,0.0,2730.338134765625,1.0,1.0,0.0,3.0,1.0,0.0
17747100,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8440285325050354,0.3039912581443786,0.2748645842075348,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8928688168525696,0.3608198463916778,0.3427147269248962,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8973410725593567,0.3660065233707428,0.256836473941803,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8638079762458801,0.3269309401512146,0.3108355700969696,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7262292504310608,0.1902444660663604,0.8644247055053711,284.9825439453125,284.95001220703125,297.1663513183594,295.49627685546875,297.2146301269531,297.252685546875,284.9913635253906,1.0,0.4652482867240906,0.7524328231811523,0.7524328231811523,1.0,1.0,-2.460561037063598,1.0950007438659668,1.3655604124069214,0.5337314605712891,0.9198421835899352,0.9198421835899352,0.0,100.77584075927734,82.0,55818.53125,0.0,1268.6571044921875,1.0,279.6950378417969,283.6204528808594,298.470458984375,302.0246887207031,293.1499938964844,293.1499938964844,279.75,31218.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227018713951111,1.0,0.0,0.0,3.385199546813965,3.3852202892303467,7.646485187251528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.15234375,0.0,1786.247314453125,1895.4371337890625,0.0,2680.61865234375,1.0,1.0,0.0,3.0,1.0,0.0
17747160,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8569409251213074,0.3046994209289551,0.2751885056495666,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9078925848007202,0.3619388341903686,0.3434588611125946,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.912527322769165,0.3668649792671203,0.2571932077407837,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8779163360595703,0.3280137181282043,0.3115540146827698,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7368573546409607,0.1907612681388855,0.8654336929321289,285.01861572265625,284.95001220703125,297.1431884765625,295.486083984375,297.204833984375,297.25372314453125,285.0196533203125,1.0,0.4618572294712066,0.7517017126083374,0.7517017126083374,1.0,1.0,-2.464345216751098,1.0966265201568604,1.3677186965942385,0.5344836711883545,0.9625832438468932,0.9625832438468932,0.0,95.50472259521484,70.0,55773.72265625,0.0,1251.09033203125,1.0,279.7404479980469,283.6503295898437,298.4650573730469,302.0517578125,293.1499938964844,293.1499938964844,279.45001220703125,28036.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205869197845459,1.0,0.0,0.0,3.40730357170105,3.407323837280273,7.746668302388571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6416015625,0.0,1784.8876953125,1895.4371337890625,0.0,2661.0078125,1.0,1.0,0.0,3.0,1.0,0.0
