time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747220,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8890866637229919,0.3052226305007934,0.2755221724510193,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.947605848312378,0.3634846806526184,0.3447132408618927,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9518380165100098,0.3677590489387512,0.2576973438262939,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9128473997116088,0.3295512199401855,0.3127813041210174,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.763310432434082,0.1914486736059188,0.8670528531074524,284.8694152832031,284.95001220703125,297.10211181640625,295.46728515625,297.1840515136719,297.2494506835937,284.8697204589844,1.0,0.4546669423580169,0.7502396106719971,0.7502396106719971,1.0,1.0,-2.4702842235565186,1.099063277244568,1.371220946311951,0.5356991291046143,0.8465128540992737,0.8465128540992737,0.0,84.7852554321289,58.0,56633.25,0.0,1213.1025390625,1.0,279.459228515625,283.4856872558594,298.4931945800781,302.20184326171875,293.1499938964844,293.1499938964844,279.75,34533.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290876150131226,1.0,0.0,0.0,3.361997365951538,3.362018346786499,7.542026310147776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.3212890625,0.0,1787.3779296875,1895.4371337890625,0.0,2739.95361328125,1.0,1.0,0.0,3.0,1.0,0.0
17747280,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8890866637229919,0.3052226305007934,0.2755221724510193,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.947605848312378,0.3634846806526184,0.3447132408618927,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9518380165100098,0.3677590489387512,0.2576973438262939,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9128473997116088,0.3295512199401855,0.3127813041210174,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.763310432434082,0.1914486736059188,0.8670528531074524,284.8694152832031,284.95001220703125,297.10211181640625,295.46728515625,297.1840515136719,297.2494506835937,284.8697204589844,1.0,0.4546669423580169,0.7502396106719971,0.7502396106719971,1.0,1.0,-2.4702842235565186,1.099063277244568,1.371220946311951,0.5356991291046143,0.8465128540992737,0.8465128540992737,0.0,84.7852554321289,58.0,56633.25,0.0,1213.1025390625,1.0,279.459228515625,283.4856872558594,298.4931945800781,302.20184326171875,293.1499938964844,293.1499938964844,279.75,34533.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290876150131226,1.0,0.0,0.0,3.361997365951538,3.362018346786499,7.542026310147776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.3212890625,0.0,1787.3779296875,1895.4371337890625,0.0,2739.95361328125,1.0,1.0,0.0,3.0,1.0,0.0
17747340,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.93821120262146,0.3063353598117828,0.2758118510246277,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9933168292045592,0.3654550909996032,0.3458866477012634,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9959186911582948,0.3691717982292175,0.2581443786621094,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9651196002960204,0.3314683139324188,0.3139269351959228,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8022999167442322,0.1923519819974899,0.868350088596344,285.0229187011719,284.95001220703125,297.0688171386719,295.45086669921875,297.1690979003906,297.2493591308594,285.0238342285156,1.0,0.4470053017139435,0.748777449131012,0.748777449131012,1.0,1.0,-2.475508451461792,1.1011720895767212,1.3743363618850708,0.5366323590278625,0.9589492678642272,0.9589492678642272,0.0,73.58683013916016,76.0,55792.26953125,0.0,1172.073486328125,1.0,279.74072265625,283.65338134765625,298.42926025390625,302.0156555175781,293.1499938964844,293.1499938964844,279.45001220703125,28203.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214911222457886,1.0,0.0,0.0,3.4061431884765625,3.406163454055786,7.741392664684099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8076171875,0.0,1784.9659423828125,1895.4371337890625,0.0,2669.38916015625,1.0,1.0,0.0,3.0,1.0,0.0
17747400,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.93821120262146,0.3063353598117828,0.2758118510246277,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9933168292045592,0.3654550909996032,0.3458866477012634,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9959186911582948,0.3691717982292175,0.2581443786621094,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9651196002960204,0.3314683139324188,0.3139269351959228,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8022999167442322,0.1923519819974899,0.868350088596344,285.0229187011719,284.95001220703125,297.0688171386719,295.45086669921875,297.1690979003906,297.2493591308594,285.0238342285156,1.0,0.4470053017139435,0.748777449131012,0.748777449131012,1.0,1.0,-2.475508451461792,1.1011720895767212,1.3743363618850708,0.5366323590278625,0.9589492678642272,0.9589492678642272,0.0,73.58683013916016,76.0,55792.26953125,0.0,1172.073486328125,1.0,279.74072265625,283.65338134765625,298.42926025390625,302.0156555175781,293.1499938964844,293.1499938964844,279.45001220703125,28203.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214911222457886,1.0,0.0,0.0,3.4061431884765625,3.406163454055786,7.741392664684099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8076171875,0.0,1784.9659423828125,1895.4371337890625,0.0,2669.38916015625,1.0,1.0,0.0,3.0,1.0,0.0
17747460,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.943000853061676,0.3067864775657654,0.2764831185340881,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.997280478477478,0.3672312498092651,0.3476530313491821,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.3706989586353302,0.258957952260971,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.970214545726776,0.3329326212406158,0.3154999017715454,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8063822388648987,0.1930062770843505,0.8717817068099976,284.86865234375,284.95001220703125,297.04412841796875,295.43719482421875,297.1564025878906,297.2464904785156,284.8719787597656,1.0,0.4486291110515594,0.7472717761993408,0.7472717761993408,1.0,1.0,-2.483476400375366,1.1046198606491089,1.378856539726257,0.5380560755729675,0.8409469127655029,0.8409469127655029,0.0,73.10530090332031,94.0,56645.62890625,0.0,1180.3228759765625,1.0,279.4595642089844,283.4874267578125,298.4615478515625,302.16632080078125,293.1499938964844,293.1499938964844,279.75,35035.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829770028591156,1.0,0.0,0.0,3.358469724655152,3.3584909439086914,7.526207355113002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2021484375,0.0,1787.5235595703125,1895.4371337890625,0.0,2746.304931640625,1.0,1.0,0.0,3.0,1.0,0.0
17747520,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.943000853061676,0.3067864775657654,0.2764831185340881,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.997280478477478,0.3672312498092651,0.3476530313491821,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.3706989586353302,0.258957952260971,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.970214545726776,0.3329326212406158,0.3154999017715454,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8063822388648987,0.1930062770843505,0.8717817068099976,284.86865234375,284.95001220703125,297.04412841796875,295.43719482421875,297.1564025878906,297.2464904785156,284.8719787597656,1.0,0.4486291110515594,0.7472717761993408,0.7472717761993408,1.0,1.0,-2.483476400375366,1.1046198606491089,1.378856539726257,0.5380560755729675,0.8409469127655029,0.8409469127655029,0.0,73.10530090332031,94.0,56645.62890625,0.0,1180.3228759765625,1.0,279.4595642089844,283.4874267578125,298.4615478515625,302.16632080078125,293.1499938964844,293.1499938964844,279.75,35035.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829770028591156,1.0,0.0,0.0,3.358469724655152,3.3584909439086914,7.526207355113002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2021484375,0.0,1787.5235595703125,1895.4371337890625,0.0,2746.304931640625,1.0,1.0,0.0,3.0,1.0,0.0
17747580,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9005349278450012,0.3077175915241241,0.2774617969989776,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.962836503982544,0.3693849742412567,0.3496602177619934,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9653860926628112,0.3721780776977539,0.2602758109569549,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9287729859352112,0.3346829712390899,0.3173772692680359,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.773919939994812,0.1937475800514221,0.8766030073165894,285.01873779296875,284.95001220703125,297.0290222167969,295.42657470703125,297.1494140625,297.2460021972656,285.0150756835937,1.0,0.4548706114292145,0.7457661032676697,0.7457661032676697,1.0,1.0,-2.475414514541626,1.1004149913787842,1.3749995231628418,0.5352382063865662,0.9584274291992188,0.9584274291992188,0.0,82.27276611328125,112.0,55688.42578125,0.0,1219.9405517578125,1.0,279.7395324707031,283.64501953125,298.40673828125,301.99755859375,293.1499938964844,293.1499938964844,279.45001220703125,27931.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822405219078064,1.0,0.0,0.0,3.4080264568328857,3.4080467224121094,7.74995612573548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.19140625,0.0,1784.8385009765625,1895.4371337890625,0.0,2677.866455078125,1.0,1.0,0.0,3.0,1.0,0.0
17747640,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9005349278450012,0.3077175915241241,0.2774617969989776,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.962836503982544,0.3693849742412567,0.3496602177619934,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9653860926628112,0.3721780776977539,0.2602758109569549,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9287729859352112,0.3346829712390899,0.3173772692680359,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.773919939994812,0.1937475800514221,0.8766030073165894,285.01873779296875,284.95001220703125,297.0290222167969,295.42657470703125,297.1494140625,297.2460021972656,285.0150756835937,1.0,0.4548706114292145,0.7457661032676697,0.7457661032676697,1.0,1.0,-2.475414514541626,1.1004149913787842,1.3749995231628418,0.5352382063865662,0.9584274291992188,0.9584274291992188,0.0,82.27276611328125,112.0,55688.42578125,0.0,1219.9405517578125,1.0,279.7395324707031,283.64501953125,298.40673828125,301.99755859375,293.1499938964844,293.1499938964844,279.45001220703125,27931.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822405219078064,1.0,0.0,0.0,3.4080264568328857,3.4080467224121094,7.74995612573548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.19140625,0.0,1784.8385009765625,1895.4371337890625,0.0,2677.866455078125,1.0,1.0,0.0,3.0,1.0,0.0
17747700,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8957570195198059,0.3080942928791046,0.2779748439788818,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9581862092018129,0.3700689077377319,0.3508555591106415,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9605280756950378,0.3724817037582397,0.260951817035675,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9235822558403016,0.3355312049388885,0.3183120191097259,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7700545787811279,0.194139614701271,0.8787782192230225,284.929443359375,284.95001220703125,297.0253295898437,295.4225769042969,297.1470642089844,297.2451171875,284.9203186035156,1.0,0.4604789614677429,0.7450132966041565,0.7450132966041565,1.0,1.0,-2.5052433013916016,1.1143295764923096,1.3909138441085815,0.543353259563446,0.9109857082366944,0.9109857082366944,0.0,84.7769546508789,112.0,56994.6171875,0.0,1255.06298828125,1.0,279.50396728515625,283.5273742675781,298.4540405273437,302.2083740234375,293.1499938964844,293.1499938964844,279.45001220703125,29100.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282368183135986,1.0,0.0,0.0,3.399930000305176,3.3999505043029785,7.713176159995783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.455078125,0.0,1785.3721923828125,1895.4371337890625,0.0,2732.038330078125,1.0,1.0,0.0,3.0,1.0,0.0
17747760,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8761555552482605,0.3080752789974212,0.2783142626285553,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9356808662414552,0.3704631924629211,0.3515866696834564,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9378170371055604,0.3724777698516845,0.2612208425998688,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9020913243293762,0.3360573053359985,0.3191578984260559,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7540816068649292,0.1942902654409408,0.8809840679168701,284.8965148925781,284.95001220703125,297.0243530273437,295.41943359375,297.1439819335937,297.24041748046875,284.8968200683594,1.0,0.4659024477005005,0.7441569566726685,0.7441569566726685,1.0,1.0,-2.5105228424072266,1.1165953874588013,1.3939273357391355,0.544548511505127,0.8744083642959595,0.8744083642959595,0.0,91.15924835205078,130.0,57090.34765625,0.0,1288.800048828125,1.0,279.4593505859375,283.5005187988281,298.44757080078125,302.1764831542969,293.1499938964844,293.1499938964844,279.75,32388.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311461806297302,1.0,0.0,0.0,3.377032518386841,3.3770532608032227,7.609634167238255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.216796875,0.0,1786.6796875,1895.4371337890625,0.0,2759.1181640625,1.0,1.0,0.0,3.0,1.0,0.0
17747820,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.842707097530365,0.3088788688182831,0.2792941629886627,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.895828366279602,0.3720241487026214,0.3533498048782348,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8970948457717896,0.3734309077262878,0.2620581984519958,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8670892119407654,0.3376842141151428,0.3210426568984985,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.726998507976532,0.194882795214653,0.8857341408729553,285.06121826171875,284.95001220703125,297.0310363769531,295.4160461425781,297.1456298828125,297.2381286621094,285.0633544921875,1.0,0.477919340133667,0.7424442172050476,0.7424442172050476,1.0,1.0,-2.52279019355774,1.1219598054885864,1.4008302688598633,0.5472447276115417,1.0,1.0,0.0,105.44539642333984,148.0,56366.17578125,0.0,1365.398681640625,1.0,279.74005126953125,283.6773376464844,298.39752197265625,302.0129089355469,293.1499938964844,293.1499938964844,279.45001220703125,26441.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241727948188782,1.0,0.0,0.0,3.418320894241333,3.4183411598205566,7.79684626195376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.8662109375,0.0,1784.105712890625,1895.4371337890625,0.0,2694.27001953125,1.0,1.0,0.0,3.0,1.0,0.0
17747880,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.842707097530365,0.3088788688182831,0.2792941629886627,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.895828366279602,0.3720241487026214,0.3533498048782348,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8970948457717896,0.3734309077262878,0.2620581984519958,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8670892119407654,0.3376842141151428,0.3210426568984985,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.726998507976532,0.194882795214653,0.8857341408729553,285.06121826171875,284.95001220703125,297.0310363769531,295.4160461425781,297.1456298828125,297.2381286621094,285.0633544921875,1.0,0.477919340133667,0.7424442172050476,0.7424442172050476,1.0,1.0,-2.52279019355774,1.1219598054885864,1.4008302688598633,0.5472447276115417,1.0,1.0,0.0,105.44539642333984,148.0,56366.17578125,0.0,1365.398681640625,1.0,279.74005126953125,283.6773376464844,298.39752197265625,302.0129089355469,293.1499938964844,293.1499938964844,279.45001220703125,26441.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241727948188782,1.0,0.0,0.0,3.418320894241333,3.4183411598205566,7.79684626195376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.8662109375,0.0,1784.105712890625,1895.4371337890625,0.0,2694.27001953125,1.0,1.0,0.0,3.0,1.0,0.0
17747940,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8153929114341736,0.3090160489082336,0.280303418636322,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8649003505706787,0.3731543123722076,0.3552714884281158,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8656080961227417,0.3739052414894104,0.263047844171524,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8386626243591309,0.3388372659683227,0.3229812383651733,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7026883959770203,0.1951797306537628,0.8907095789909363,284.91436767578125,284.95001220703125,297.04998779296875,295.416748046875,297.1505432128906,297.2320251464844,284.9138488769531,1.0,0.4909593760967254,0.7407314777374268,0.7407314777374268,1.0,1.0,-2.535813808441162,1.1276464462280271,1.4081673622131348,0.5502570271492004,0.926601231098175,0.926601231098175,0.0,121.4788589477539,151.0,57531.1484375,0.0,1451.25732421875,1.0,279.4600830078125,283.5064697265625,298.444091796875,302.1985168457031,293.1499938964844,293.1499938964844,279.1499938964844,29124.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329381346702576,1.0,0.0,0.0,3.399758815765381,3.399779319763184,7.712399678894144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.677734375,0.0,1785.383056640625,1895.4371337890625,0.0,2775.813720703125,1.0,1.0,0.0,3.0,1.0,0.0
17748000,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8153929114341736,0.3090160489082336,0.280303418636322,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8649003505706787,0.3731543123722076,0.3552714884281158,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8656080961227417,0.3739052414894104,0.263047844171524,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8386626243591309,0.3388372659683227,0.3229812383651733,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7026883959770203,0.1951797306537628,0.8907095789909363,284.91436767578125,284.95001220703125,297.04998779296875,295.416748046875,297.1505432128906,297.2320251464844,284.9138488769531,1.0,0.4909593760967254,0.7407314777374268,0.7407314777374268,1.0,1.0,-2.535813808441162,1.1276464462280271,1.4081673622131348,0.5502570271492004,0.926601231098175,0.926601231098175,0.0,121.4788589477539,151.0,57531.1484375,0.0,1451.25732421875,1.0,279.4600830078125,283.5064697265625,298.444091796875,302.1985168457031,293.1499938964844,293.1499938964844,279.1499938964844,29124.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329381346702576,1.0,0.0,0.0,3.399758815765381,3.399779319763184,7.712399678894144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.677734375,0.0,1785.383056640625,1895.4371337890625,0.0,2775.813720703125,1.0,1.0,0.0,3.0,1.0,0.0
17748060,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7968466281890869,0.308405339717865,0.280262678861618,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8465368151664734,0.3736075758934021,0.3562409579753876,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8466877341270447,0.3736408650875091,0.2632651925086975,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8217439651489258,0.3393241465091705,0.3239855170249939,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.6862331032752991,0.1949799954891204,0.8923640847206116,284.83270263671875,284.95001220703125,297.07550048828125,295.4197082519531,297.1553649902344,297.2201538085937,284.8404846191406,1.0,0.4993884265422821,0.7389273047447205,0.7389273047447205,1.0,1.0,-2.540391445159912,1.1292530298233032,1.4111384153366089,0.5510872602462769,0.7943268418312073,0.7943268418312073,0.0,133.3423614501953,139.0,57873.296875,0.0,1508.603759765625,1.0,279.16064453125,283.41925048828125,298.4390563964844,302.2361755371094,293.1499938964844,293.1499938964844,279.45001220703125,39887.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394541144371033,1.0,0.0,0.0,3.241492748260498,3.241513729095459,7.011055913608288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5537109375,0.0,1677.4228515625,1895.4371337890625,0.0,2836.61572265625,0.9769843816757202,1.0,0.0,3.0,1.0,0.0
17748120,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7968466281890869,0.308405339717865,0.280262678861618,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8465368151664734,0.3736075758934021,0.3562409579753876,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8466877341270447,0.3736408650875091,0.2632651925086975,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8217439651489258,0.3393241465091705,0.3239855170249939,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.6862331032752991,0.1949799954891204,0.8923640847206116,284.83270263671875,284.95001220703125,297.07550048828125,295.4197082519531,297.1553649902344,297.2201538085937,284.8404846191406,1.0,0.4993884265422821,0.7389273047447205,0.7389273047447205,1.0,1.0,-2.540391445159912,1.1292530298233032,1.4111384153366089,0.5510872602462769,0.7943268418312073,0.7943268418312073,0.0,133.3423614501953,139.0,57873.296875,0.0,1508.603759765625,1.0,279.16064453125,283.41925048828125,298.4390563964844,302.2361755371094,293.1499938964844,293.1499938964844,279.45001220703125,39887.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394541144371033,1.0,0.0,0.0,3.241492748260498,3.241513729095459,7.011055913608288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5537109375,0.0,1677.4228515625,1895.4371337890625,0.0,2836.61572265625,0.9769843816757202,1.0,0.0,3.0,1.0,0.0
17748180,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7945769429206848,0.3090356290340423,0.2806036472320556,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8448417782783508,0.3750331401824951,0.3573974967002868,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8445857167243958,0.3745385706424713,0.2637211978435516,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8201806545257568,0.3406814634799957,0.3251014947891235,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6841781735420227,0.1952870339155197,0.8933526873588562,284.94940185546875,284.95001220703125,297.1012878417969,295.4228515625,297.1658630371094,297.21826171875,284.9501953125,1.0,0.5008336305618286,0.7371230721473694,0.7371230721473694,1.0,1.0,-2.545263767242432,1.1310086250305176,1.4142552614212036,0.5518965721130371,0.8563640713691711,0.8563640713691711,0.0,135.2681427001953,127.0,57478.765625,0.0,1523.44970703125,1.0,279.4389038085937,283.53631591796875,298.3969421386719,302.0822448730469,293.1499938964844,293.1499938964844,279.75,34017.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302669525146484,1.0,0.0,0.0,3.350787401199341,3.3508083820343018,7.491815381399647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.0869140625,0.0,1766.692626953125,1895.4371337890625,0.0,2750.93115234375,0.9968894720077516,1.0,0.0,3.0,1.0,0.0
17748240,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7945769429206848,0.3090356290340423,0.2806036472320556,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8448417782783508,0.3750331401824951,0.3573974967002868,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8445857167243958,0.3745385706424713,0.2637211978435516,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8201806545257568,0.3406814634799957,0.3251014947891235,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6841781735420227,0.1952870339155197,0.8933526873588562,284.94940185546875,284.95001220703125,297.1012878417969,295.4228515625,297.1658630371094,297.21826171875,284.9501953125,1.0,0.5008336305618286,0.7371230721473694,0.7371230721473694,1.0,1.0,-2.545263767242432,1.1310086250305176,1.4142552614212036,0.5518965721130371,0.8563640713691711,0.8563640713691711,0.0,135.2681427001953,127.0,57478.765625,0.0,1523.44970703125,1.0,279.4389038085937,283.53631591796875,298.3969421386719,302.0822448730469,293.1499938964844,293.1499938964844,279.75,34017.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302669525146484,1.0,0.0,0.0,3.350787401199341,3.3508083820343018,7.491815381399647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.0869140625,0.0,1766.692626953125,1895.4371337890625,0.0,2750.93115234375,0.9968894720077516,1.0,0.0,3.0,1.0,0.0
17748300,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7973032593727112,0.3095572590827942,0.2809065878391266,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8477723598480225,0.3759425580501556,0.3580923676490783,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8473332524299622,0.3752079606056213,0.2640583217144012,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8229837417602539,0.341542512178421,0.3257588148117065,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.686549961566925,0.1955854445695877,0.8940802216529846,285.0633544921875,284.95001220703125,297.11431884765625,295.424560546875,297.1722412109375,297.2192077636719,285.0718994140625,1.0,0.5000820159912109,0.7362210154533386,0.7362210154533386,1.0,1.0,-2.5485308170318604,1.1322773694992063,1.4162533283233645,0.5525200963020325,0.9486407041549684,0.9486407041549684,0.0,133.7373046875,127.0,56737.1796875,0.0,1521.174560546875,1.0,279.69140625,283.6697082519531,298.3805236816406,301.9535522460937,293.1499938964844,293.1499938964844,279.75,29778.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249187469482422,1.0,0.0,0.0,3.394369840621948,3.394390344619751,7.687968945901957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.064453125,0.0,1784.474609375,1895.4371337890625,0.0,2701.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
17748360,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8021782040596008,0.3102869391441345,0.2813878655433655,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8528300523757935,0.3770433962345123,0.358948290348053,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8522220253944397,0.376091718673706,0.2645350694656372,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8277380466461182,0.3425820171833038,0.3265614807605743,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.6908121109008789,0.1960214674472808,0.895243227481842,285.1038513183594,284.95001220703125,297.1274108886719,295.4263000488281,297.1797180175781,297.22216796875,285.1052551269531,1.0,0.4986879825592041,0.735393762588501,0.735393762588501,1.0,1.0,-2.553070306777954,1.1341755390167236,1.418894648551941,0.5534793138504028,1.0,1.0,0.0,130.998779296875,115.0,56724.83984375,0.0,1515.33984375,1.0,279.7403564453125,283.7037353515625,298.4037780761719,302.0295715332031,293.1499938964844,293.1499938964844,279.45001220703125,26473.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236194849014282,1.0,0.0,0.0,3.41814398765564,3.418164253234864,7.796039085405937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.634765625,0.0,1784.1888427734375,1895.4371337890625,0.0,2689.133544921875,1.0,1.0,0.0,3.0,1.0,0.0
17748420,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8142766952514648,0.310682475566864,0.2817998230457306,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8661187291145325,0.3784016072750091,0.3602213859558105,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.865083634853363,0.3768645524978637,0.2651049196720123,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8400105834007263,0.3438965976238251,0.3277689516544342,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7019543647766113,0.196489542722702,0.8966554403305054,284.94287109375,284.95001220703125,297.1539306640625,295.4300842285156,297.1903686523437,297.2201538085937,284.94195556640625,1.0,0.4943351149559021,0.7337393164634705,0.7337393164634705,1.0,1.0,-2.558935165405273,1.1364054679870603,1.422529697418213,0.5546951293945312,0.9445461630821228,0.9445461630821228,0.0,123.83147430419922,103.0,57840.98046875,0.0,1491.9320068359375,1.0,279.4589233398437,283.52069091796875,298.4621276855469,302.2367858886719,293.1499938964844,293.1499938964844,279.1499938964844,28301.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335946202278137,1.0,0.0,0.0,3.405469417572021,3.405489921569824,7.738330509710067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.513671875,0.0,1785.0111083984375,1895.4371337890625,0.0,2781.932861328125,1.0,1.0,0.0,3.0,1.0,0.0
17748480,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8142766952514648,0.310682475566864,0.2817998230457306,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8661187291145325,0.3784016072750091,0.3602213859558105,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.865083634853363,0.3768645524978637,0.2651049196720123,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8400105834007263,0.3438965976238251,0.3277689516544342,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7019543647766113,0.196489542722702,0.8966554403305054,284.94287109375,284.95001220703125,297.1539306640625,295.4300842285156,297.1903686523437,297.2201538085937,284.94195556640625,1.0,0.4943351149559021,0.7337393164634705,0.7337393164634705,1.0,1.0,-2.558935165405273,1.1364054679870603,1.422529697418213,0.5546951293945312,0.9445461630821228,0.9445461630821228,0.0,123.83147430419922,103.0,57840.98046875,0.0,1491.9320068359375,1.0,279.4589233398437,283.52069091796875,298.4621276855469,302.2367858886719,293.1499938964844,293.1499938964844,279.1499938964844,28301.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335946202278137,1.0,0.0,0.0,3.405469417572021,3.405489921569824,7.738330509710067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.513671875,0.0,1785.0111083984375,1895.4371337890625,0.0,2781.932861328125,1.0,1.0,0.0,3.0,1.0,0.0
17748540,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8275546431541443,0.3102156519889831,0.2811754047870636,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.882241427898407,0.3789477944374084,0.3605291247367859,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.880630373954773,0.3767203986644745,0.264861136674881,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8548630475997925,0.3444552421569824,0.3280833065509796,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7147433161735535,0.1964611709117889,0.8953795433044434,284.82427978515625,284.95001220703125,297.1808776855469,295.4342041015625,297.1972351074219,297.2109069824219,284.8310546875,1.0,0.4881971478462219,0.7320849299430847,0.7320849299430847,1.0,1.0,-2.5571112632751465,1.1349599361419678,1.4221512079238892,0.5539132356643677,0.7990066409111023,0.7990066409111023,0.0,115.49860382080078,91.0,58244.94921875,0.0,1453.191650390625,1.0,279.1601257324219,283.39715576171875,298.45703125,302.2818908691406,293.1499938964844,293.1499938964844,279.45001220703125,39195.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406407237052917,1.0,0.0,0.0,3.2775394916534424,3.277560472488404,7.167853937062318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.373046875,0.0,1718.492431640625,1895.4371337890625,0.0,2847.7021484375,0.9842666983604432,1.0,0.0,3.0,1.0,0.0
17748600,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8275546431541443,0.3102156519889831,0.2811754047870636,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.882241427898407,0.3789477944374084,0.3605291247367859,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.880630373954773,0.3767203986644745,0.264861136674881,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8548630475997925,0.3444552421569824,0.3280833065509796,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7147433161735535,0.1964611709117889,0.8953795433044434,284.82427978515625,284.95001220703125,297.1808776855469,295.4342041015625,297.1972351074219,297.2109069824219,284.8310546875,1.0,0.4881971478462219,0.7320849299430847,0.7320849299430847,1.0,1.0,-2.5571112632751465,1.1349599361419678,1.4221512079238892,0.5539132356643677,0.7990066409111023,0.7990066409111023,0.0,115.49860382080078,91.0,58244.94921875,0.0,1453.191650390625,1.0,279.1601257324219,283.39715576171875,298.45703125,302.2818908691406,293.1499938964844,293.1499938964844,279.45001220703125,39195.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406407237052917,1.0,0.0,0.0,3.2775394916534424,3.277560472488404,7.167853937062318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.373046875,0.0,1718.492431640625,1895.4371337890625,0.0,2847.7021484375,0.9842666983604432,1.0,0.0,3.0,1.0,0.0
17748660,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.847415030002594,0.3109703361988067,0.2811537683010101,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.906102418899536,0.3804316222667694,0.3612497448921203,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9039069414138794,0.3776637613773346,0.2649912238121032,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8772416114807129,0.3458453416824341,0.3287453651428222,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.731723427772522,0.1969200819730758,0.8947774767875671,284.9501342773437,284.95001220703125,297.20831298828125,295.43878173828125,297.2095031738281,297.2109375,284.95220947265625,1.0,0.4811309278011322,0.7304395437240601,0.7304395437240601,1.0,1.0,-2.5581724643707275,1.1349133253097534,1.423259139060974,0.5537450313568115,0.8650955557823181,0.8650955557823181,0.0,105.30558013916016,79.0,57692.703125,0.0,1410.1502685546875,1.0,279.4392395019531,283.528564453125,298.4123840332031,302.1141052246094,293.1499938964844,293.1499938964844,279.75,33642.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313348889350891,1.0,0.0,0.0,3.3680193424224854,3.3680403232574463,7.569068998236617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.8642578125,0.0,1786.778076171875,1895.4371337890625,0.0,2760.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
17748720,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.847415030002594,0.3109703361988067,0.2811537683010101,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.906102418899536,0.3804316222667694,0.3612497448921203,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9039069414138794,0.3776637613773346,0.2649912238121032,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8772416114807129,0.3458453416824341,0.3287453651428222,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.731723427772522,0.1969200819730758,0.8947774767875671,284.9501342773437,284.95001220703125,297.20831298828125,295.43878173828125,297.2095031738281,297.2109375,284.95220947265625,1.0,0.4811309278011322,0.7304395437240601,0.7304395437240601,1.0,1.0,-2.5581724643707275,1.1349133253097534,1.423259139060974,0.5537450313568115,0.8650955557823181,0.8650955557823181,0.0,105.30558013916016,79.0,57692.703125,0.0,1410.1502685546875,1.0,279.4392395019531,283.528564453125,298.4123840332031,302.1141052246094,293.1499938964844,293.1499938964844,279.75,33642.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313348889350891,1.0,0.0,0.0,3.3680193424224854,3.3680403232574463,7.569068998236617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.8642578125,0.0,1786.778076171875,1895.4371337890625,0.0,2760.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
17748780,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8775675296783447,0.3124925792217254,0.281887412071228,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9439539313316344,0.3826219439506531,0.3626635670661926,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.941030740737915,0.3793567419052124,0.2656826078891754,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9103202223777772,0.3478568792343139,0.3300144076347351,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7563081979751587,0.1978482902050018,0.8961620330810547,285.11920166015625,284.95001220703125,297.2362976074219,295.4438171386719,297.2255554199219,297.2174072265625,285.1212158203125,1.0,0.4738445580005646,0.7287941575050354,0.7287941575050354,1.0,1.0,-2.5647671222686768,1.137495756149292,1.4272712469100952,0.5549994111061096,1.0,1.0,0.0,93.83961486816406,67.0,56855.91796875,0.0,1368.60595703125,1.0,279.7398376464844,283.7103881835937,298.41925048828125,302.0539855957031,293.1499938964844,293.1499938964844,279.45001220703125,26338.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824110746383667,1.0,0.0,0.0,3.419028282165528,3.419048547744751,7.800073831276677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.18359375,0.0,1784.0531005859375,1895.4371337890625,0.0,2693.694091796875,1.0,1.0,0.0,3.0,1.0,0.0
17748840,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8775675296783447,0.3124925792217254,0.281887412071228,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9439539313316344,0.3826219439506531,0.3626635670661926,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.941030740737915,0.3793567419052124,0.2656826078891754,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9103202223777772,0.3478568792343139,0.3300144076347351,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7563081979751587,0.1978482902050018,0.8961620330810547,285.11920166015625,284.95001220703125,297.2362976074219,295.4438171386719,297.2255554199219,297.2174072265625,285.1212158203125,1.0,0.4738445580005646,0.7287941575050354,0.7287941575050354,1.0,1.0,-2.5647671222686768,1.137495756149292,1.4272712469100952,0.5549994111061096,1.0,1.0,0.0,93.83961486816406,67.0,56855.91796875,0.0,1368.60595703125,1.0,279.7398376464844,283.7103881835937,298.41925048828125,302.0539855957031,293.1499938964844,293.1499938964844,279.45001220703125,26338.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824110746383667,1.0,0.0,0.0,3.419028282165528,3.419048547744751,7.800073831276677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.18359375,0.0,1784.0531005859375,1895.4371337890625,0.0,2693.694091796875,1.0,1.0,0.0,3.0,1.0,0.0
17748900,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8971190452575684,0.3130281865596771,0.2823304831981659,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9661937952041626,0.3835646212100982,0.3634673655033111,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9633063673973083,0.3799965977668762,0.2660908102989197,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9333917498588562,0.3487139046192169,0.3307282030582428,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7725722193717957,0.1982674896717071,0.8972634077072144,285.0082397460937,284.95001220703125,297.25048828125,295.446533203125,297.2328491210937,297.21923828125,284.99774169921875,1.0,0.4701857566833496,0.7279714345932007,0.7279714345932007,1.0,1.0,-2.5689399242401123,1.1391901969909668,1.4297497272491455,0.55589759349823,0.9931164383888244,0.9931164383888244,0.0,87.96009063720703,67.0,57890.5078125,0.0,1348.2242431640625,1.0,279.50311279296875,283.5700378417969,298.4796142578125,302.2859802246094,293.1499938964844,293.1499938964844,279.45001220703125,26396.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304957747459412,1.0,0.0,0.0,3.4186270236968994,3.418647050857544,7.798242336320982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.1875,0.0,1784.0828857421875,1895.4371337890625,0.0,2753.06103515625,1.0,1.0,0.0,3.0,1.0,0.0
17748960,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9191024899482728,0.3131324052810669,0.2823691964149475,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9865439534187316,0.3841418921947479,0.3639303147792816,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9838431477546692,0.3802053332328796,0.2661957740783691,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.957406997680664,0.34922656416893,0.3311238288879394,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7904347777366638,0.1984799653291702,0.8975575566291809,284.95806884765625,284.95001220703125,297.2648620605469,295.44940185546875,297.2381591796875,297.2173156738281,284.9569091796875,1.0,0.4663799703121185,0.7271329760551453,0.7271329760551453,1.0,1.0,-2.5705020427703857,1.1396276950836182,1.4308743476867676,0.5561408400535583,0.968220353126526,0.968220353126526,0.0,82.39973449707031,85.0,58019.15625,0.0,1325.858154296875,1.0,279.459228515625,283.52593994140625,298.4798889160156,302.2647399902344,293.1499938964844,293.1499938964844,279.1499938964844,27347.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833714485168457,1.0,0.0,0.0,3.412064552307129,3.4120848178863525,7.768331897750613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4990234375,0.0,1784.558349609375,1895.4371337890625,0.0,2783.050048828125,1.0,1.0,0.0,3.0,1.0,0.0
17749020,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9168633222579956,0.3127529323101043,0.2822026312351227,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9855144023895264,0.3847310245037079,0.3646641373634338,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9822006821632384,0.3799774646759033,0.2661857604980469,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.956088364124298,0.3497010767459869,0.3317474722862243,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.7891165614128113,0.1985113471746444,0.8983548283576965,284.8169250488281,284.95001220703125,297.2940979003906,295.4555358886719,297.2463073730469,297.2086486816406,284.8196105957031,1.0,0.4678427577018738,0.7254559993743896,0.7254559993743896,1.0,1.0,-2.57287859916687,1.1401594877243042,1.4327192306518557,0.5563318133354187,0.8143231868743896,0.8143231868743896,0.0,82.94349670410156,103.0,58761.1328125,0.0,1331.2625732421875,1.0,279.1607666015625,283.3720703125,298.480224609375,302.3325500488281,293.1499938964844,293.1499938964844,279.45001220703125,37325.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410692811012268,1.0,0.0,0.0,3.3305022716522217,3.330523729324341,7.401381481031422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.8212890625,0.0,1771.8221435546875,1895.4371337890625,0.0,2851.707275390625,0.9945908188819884,1.0,0.0,3.0,1.0,0.0
