time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749080,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9168633222579956,0.3127529323101043,0.2822026312351227,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9855144023895264,0.3847310245037079,0.3646641373634338,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9822006821632384,0.3799774646759033,0.2661857604980469,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.956088364124298,0.3497010767459869,0.3317474722862243,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.7891165614128113,0.1985113471746444,0.8983548283576965,284.8169250488281,284.95001220703125,297.2940979003906,295.4555358886719,297.2463073730469,297.2086486816406,284.8196105957031,1.0,0.4678427577018738,0.7254559993743896,0.7254559993743896,1.0,1.0,-2.57287859916687,1.1401594877243042,1.4327192306518557,0.5563318133354187,0.8143231868743896,0.8143231868743896,0.0,82.94349670410156,103.0,58761.1328125,0.0,1331.2625732421875,1.0,279.1607666015625,283.3720703125,298.480224609375,302.3325500488281,293.1499938964844,293.1499938964844,279.45001220703125,37325.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410692811012268,1.0,0.0,0.0,3.3305022716522217,3.330523729324341,7.401381481031422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.8212890625,0.0,1771.8221435546875,1895.4371337890625,0.0,2851.707275390625,0.9945908188819884,1.0,0.0,3.0,1.0,0.0
17749140,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8913423418998718,0.3134185373783111,0.2827461063861847,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9618050456047058,0.3861295580863952,0.365980327129364,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9572333693504332,0.3807019591331482,0.2666580975055694,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.928405225276947,0.350882738828659,0.3328889906406402,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7682905197143555,0.1988730430603027,0.9006386399269104,284.9733581542969,284.95001220703125,297.3240051269531,295.4623107910156,297.259033203125,297.2076110839844,284.97564697265625,1.0,0.4742476344108581,0.723779022693634,0.723779022693634,1.0,1.0,-2.5797877311706543,1.142863154411316,1.4369245767593384,0.557574450969696,0.9006145000457764,0.9006145000457764,0.0,90.20623016357422,121.0,58087.23828125,0.0,1372.0108642578125,1.0,279.4395446777344,283.5385131835937,298.4368591308594,302.1600341796875,293.1499938964844,293.1499938964844,279.75,31341.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321946859359741,1.0,0.0,0.0,3.383805751800537,3.383826494216919,7.640190347046882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6259765625,0.0,1785.546630859375,1895.4371337890625,0.0,2768.88525390625,1.0,1.0,0.0,3.0,1.0,0.0
17749200,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8913423418998718,0.3134185373783111,0.2827461063861847,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9618050456047058,0.3861295580863952,0.365980327129364,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9572333693504332,0.3807019591331482,0.2666580975055694,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.928405225276947,0.350882738828659,0.3328889906406402,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7682905197143555,0.1988730430603027,0.9006386399269104,284.9733581542969,284.95001220703125,297.3240051269531,295.4623107910156,297.259033203125,297.2076110839844,284.97564697265625,1.0,0.4742476344108581,0.723779022693634,0.723779022693634,1.0,1.0,-2.5797877311706543,1.142863154411316,1.4369245767593384,0.557574450969696,0.9006145000457764,0.9006145000457764,0.0,90.20623016357422,121.0,58087.23828125,0.0,1372.0108642578125,1.0,279.4395446777344,283.5385131835937,298.4368591308594,302.1600341796875,293.1499938964844,293.1499938964844,279.75,31341.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321946859359741,1.0,0.0,0.0,3.383805751800537,3.383826494216919,7.640190347046882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6259765625,0.0,1785.546630859375,1895.4371337890625,0.0,2768.88525390625,1.0,1.0,0.0,3.0,1.0,0.0
17749260,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8631925582885742,0.3148957192897796,0.2842804491519928,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9286713004112244,0.3882955014705658,0.3682467937469482,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9232301712036132,0.3822855949401855,0.2679134011268616,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8966829180717468,0.3527631461620331,0.3349033296108246,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.7449662089347839,0.1996753066778183,0.9056660532951356,285.161865234375,284.95001220703125,297.35467529296875,295.4697265625,297.2759704589844,297.2135009765625,285.16510009765625,1.0,0.4840657413005829,0.7220872640609741,0.7220872640609741,1.0,1.0,-2.594318151473999,1.1491801738739014,1.4451379776000977,0.5607574582099915,1.0,1.0,0.0,101.10084533691406,139.0,57276.9375,0.0,1439.032470703125,1.0,279.74005126953125,283.7387390136719,298.4456481933594,302.1039123535156,293.1499938964844,293.1499938964844,279.45001220703125,26334.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251057267189026,1.0,0.0,0.0,3.4190566539764404,3.419076681137085,7.800202297403303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.359375,0.0,1784.0509033203125,1895.4371337890625,0.0,2702.933837890625,1.0,1.0,0.0,3.0,1.0,0.0
17749320,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8631925582885742,0.3148957192897796,0.2842804491519928,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9286713004112244,0.3882955014705658,0.3682467937469482,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9232301712036132,0.3822855949401855,0.2679134011268616,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8966829180717468,0.3527631461620331,0.3349033296108246,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.7449662089347839,0.1996753066778183,0.9056660532951356,285.161865234375,284.95001220703125,297.35467529296875,295.4697265625,297.2759704589844,297.2135009765625,285.16510009765625,1.0,0.4840657413005829,0.7220872640609741,0.7220872640609741,1.0,1.0,-2.594318151473999,1.1491801738739014,1.4451379776000977,0.5607574582099915,1.0,1.0,0.0,101.10084533691406,139.0,57276.9375,0.0,1439.032470703125,1.0,279.74005126953125,283.7387390136719,298.4456481933594,302.1039123535156,293.1499938964844,293.1499938964844,279.45001220703125,26334.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251057267189026,1.0,0.0,0.0,3.4190566539764404,3.419076681137085,7.800202297403303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.359375,0.0,1784.0509033203125,1895.4371337890625,0.0,2702.933837890625,1.0,1.0,0.0,3.0,1.0,0.0
17749380,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8353561758995056,0.3153716325759887,0.285601794719696,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8949196934700012,0.389709323644638,0.370441734790802,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8898051977157593,0.3829863667488098,0.2690763771533966,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8664872050285339,0.3539572954177856,0.3368660509586334,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7220277190208435,0.2000945955514907,0.9109667539596558,285.012451171875,284.95001220703125,297.3861694335937,295.4779052734375,297.2892761230469,297.2123718261719,285.0115051269531,1.0,0.4958263635635376,0.7203954458236694,0.7203954458236694,1.0,1.0,-2.608675241470337,1.155373215675354,1.4533021450042725,0.5640137195587158,1.0,1.0,0.0,115.20460510253906,157.0,58612.52734375,0.0,1520.8121337890625,1.0,279.4608764648437,283.5612487792969,298.5089416503906,302.3256225585937,293.1499938964844,293.1499938964844,279.1499938964844,26347.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349197506904602,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.799795298524259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1689453125,0.0,1784.0576171875,1895.4371337890625,0.0,2794.28955078125,1.0,1.0,0.0,3.0,1.0,0.0
17749440,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8353561758995056,0.3153716325759887,0.285601794719696,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8949196934700012,0.389709323644638,0.370441734790802,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8898051977157593,0.3829863667488098,0.2690763771533966,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8664872050285339,0.3539572954177856,0.3368660509586334,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7220277190208435,0.2000945955514907,0.9109667539596558,285.012451171875,284.95001220703125,297.3861694335937,295.4779052734375,297.2892761230469,297.2123718261719,285.0115051269531,1.0,0.4958263635635376,0.7203954458236694,0.7203954458236694,1.0,1.0,-2.608675241470337,1.155373215675354,1.4533021450042725,0.5640137195587158,1.0,1.0,0.0,115.20460510253906,157.0,58612.52734375,0.0,1520.8121337890625,1.0,279.4608764648437,283.5612487792969,298.5089416503906,302.3256225585937,293.1499938964844,293.1499938964844,279.1499938964844,26347.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349197506904602,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.799795298524259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1689453125,0.0,1784.0576171875,1895.4371337890625,0.0,2794.28955078125,1.0,1.0,0.0,3.0,1.0,0.0
17749500,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8217647671699524,0.3151156306266784,0.28581702709198,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8792694211006165,0.3899780809879303,0.3711482882499695,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8740172386169434,0.3828462064266205,0.2693254649639129,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8519056439399719,0.3541458249092102,0.3374884128570556,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7099950313568115,0.2000240534543991,0.9125797748565674,284.88427734375,284.95001220703125,297.4022216796875,295.4822692871094,297.2938537597656,297.2078552246094,284.8749694824219,1.0,0.5019547939300537,0.7195495367050171,0.7195495367050171,1.0,1.0,-2.612771987915039,1.1569981575012207,1.455773949623108,0.564845860004425,0.932153344154358,0.932153344154358,0.0,123.34748077392578,157.0,59645.20703125,0.0,1562.6492919921875,1.0,279.20758056640625,283.4077453613281,298.5335693359375,302.48504638671875,293.1499938964844,293.1499938964844,279.1499938964844,27833.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411461710929871,1.0,0.0,0.0,3.4087045192718506,3.408724784851074,7.753039881208679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.865234375,0.0,1784.7921142578125,1895.4371337890625,0.0,2852.42578125,1.0,1.0,0.0,3.0,1.0,0.0
17749560,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8082324862480164,0.3146404325962066,0.2857720553874969,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8644749522209167,0.3900293707847595,0.3716035187244415,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8591333031654358,0.3824720680713653,0.2693681120872497,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8383101224899292,0.3541277647018432,0.3378764688968658,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6974203586578369,0.1997922956943512,0.9134274125099182,284.8497009277344,284.95001220703125,297.4184875488281,295.48681640625,297.2974853515625,297.2014465332031,284.85009765625,1.0,0.5081000924110413,0.7185510993003845,0.7185510993003845,1.0,1.0,-2.6148037910461426,1.1575849056243896,1.4572190046310425,0.5650955438613892,0.8789803385734558,0.8789803385734558,0.0,132.00387573242188,160.0,59692.421875,0.0,1604.02880859375,1.0,279.1600341796875,283.3795166015625,298.516357421875,302.4214782714844,293.1499938964844,293.1499938964844,279.45001220703125,31759.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431399464607239,1.0,0.0,0.0,3.381425142288208,3.38144588470459,7.629442961842869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.4755859375,0.0,1786.4517822265625,1895.4371337890625,0.0,2871.065673828125,1.0,1.0,0.0,3.0,1.0,0.0
17749620,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.792081356048584,0.3149172365665436,0.2860690653324127,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.848511815071106,0.3910965025424957,0.3727335929870605,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8429589867591858,0.3828558921813965,0.269690603017807,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.823482871055603,0.3549613356590271,0.338816374540329,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6830103397369385,0.1997880190610885,0.9147372841835022,285.013427734375,284.95001220703125,297.4517517089844,295.4965515136719,297.3102111816406,297.1978454589844,285.0147705078125,1.0,0.5159685611724854,0.7165541648864746,0.7165541648864746,1.0,1.0,-2.619604587554932,1.1591157913208008,1.4604887962341309,0.5656495094299316,0.9883297681808472,0.9883297681808472,0.0,143.33358764648438,148.0,58833.90625,0.0,1661.32177734375,1.0,279.4408569335937,283.5566101074219,298.4720153808594,302.2438049316406,293.1499938964844,293.1499938964844,279.1499938964844,27020.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347869515419006,1.0,0.0,0.0,3.4143259525299072,3.414346218109131,7.778633062116569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.201171875,0.0,1784.3973388671875,1895.4371337890625,0.0,2793.051025390625,1.0,1.0,0.0,3.0,1.0,0.0
17749680,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.792081356048584,0.3149172365665436,0.2860690653324127,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.848511815071106,0.3910965025424957,0.3727335929870605,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8429589867591858,0.3828558921813965,0.269690603017807,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.823482871055603,0.3549613356590271,0.338816374540329,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6830103397369385,0.1997880190610885,0.9147372841835022,285.013427734375,284.95001220703125,297.4517517089844,295.4965515136719,297.3102111816406,297.1978454589844,285.0147705078125,1.0,0.5159685611724854,0.7165541648864746,0.7165541648864746,1.0,1.0,-2.619604587554932,1.1591157913208008,1.4604887962341309,0.5656495094299316,0.9883297681808472,0.9883297681808472,0.0,143.33358764648438,148.0,58833.90625,0.0,1661.32177734375,1.0,279.4408569335937,283.5566101074219,298.4720153808594,302.2438049316406,293.1499938964844,293.1499938964844,279.1499938964844,27020.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347869515419006,1.0,0.0,0.0,3.4143259525299072,3.414346218109131,7.778633062116569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.201171875,0.0,1784.3973388671875,1895.4371337890625,0.0,2793.051025390625,1.0,1.0,0.0,3.0,1.0,0.0
17749740,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7899619936943054,0.3148060142993927,0.2862839996814728,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8469260931015015,0.3918751180171966,0.3737489283084869,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8409438729286194,0.3829069435596466,0.2699580788612366,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8218981623649597,0.3555392622947693,0.3396237790584564,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6810246706008911,0.199677973985672,0.9150788187980652,284.8677978515625,284.95001220703125,297.4859619140625,295.5071716308594,297.3223876953125,297.192626953125,284.8679504394531,1.0,0.5170727968215942,0.7145572304725647,0.7145572304725647,1.0,1.0,-2.6227941513061523,1.1598368883132937,1.4629572629928589,0.5659160614013672,0.8728426098823547,0.8728426098823547,0.0,145.15667724609375,136.0,59797.97265625,0.0,1673.9927978515625,1.0,279.1591491699219,283.39141845703125,298.5277404785156,302.4280700683594,293.1499938964844,293.1499938964844,279.45001220703125,32324.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420606255531311,1.0,0.0,0.0,3.377474069595337,3.377495050430298,7.61162482376676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.677734375,0.0,1786.6572265625,1895.4371337890625,0.0,2860.973388671875,1.0,1.0,0.0,3.0,1.0,0.0
17749800,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7899619936943054,0.3148060142993927,0.2862839996814728,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8469260931015015,0.3918751180171966,0.3737489283084869,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8409438729286194,0.3829069435596466,0.2699580788612366,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8218981623649597,0.3555392622947693,0.3396237790584564,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6810246706008911,0.199677973985672,0.9150788187980652,284.8677978515625,284.95001220703125,297.4859619140625,295.5071716308594,297.3223876953125,297.192626953125,284.8679504394531,1.0,0.5170727968215942,0.7145572304725647,0.7145572304725647,1.0,1.0,-2.6227941513061523,1.1598368883132937,1.4629572629928589,0.5659160614013672,0.8728426098823547,0.8728426098823547,0.0,145.15667724609375,136.0,59797.97265625,0.0,1673.9927978515625,1.0,279.1591491699219,283.39141845703125,298.5277404785156,302.4280700683594,293.1499938964844,293.1499938964844,279.45001220703125,32324.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420606255531311,1.0,0.0,0.0,3.377474069595337,3.377495050430298,7.61162482376676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.677734375,0.0,1786.6572265625,1895.4371337890625,0.0,2860.973388671875,1.0,1.0,0.0,3.0,1.0,0.0
17749860,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7957050800323486,0.3154174983501434,0.2863628268241882,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8532392978668213,0.3932233154773712,0.3745806217193603,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8466672301292419,0.3836168646812439,0.270100861787796,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8277105093002319,0.3566373884677887,0.3402431905269623,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6859387159347534,0.1998902112245559,0.9145017862319946,285.0243225097656,284.95001220703125,297.52117919921875,295.5186767578125,297.3380126953125,297.1927185058594,285.0254211425781,1.0,0.5143618583679199,0.712774395942688,0.712774395942688,1.0,1.0,-2.624105215072632,1.159762978553772,1.46434223651886,0.565617024898529,0.9870380163192748,0.9870380163192748,0.0,141.11204528808594,124.0,58905.59375,0.0,1657.773681640625,1.0,279.4408264160156,283.5624389648437,298.4945068359375,302.27008056640625,293.1499938964844,293.1499938964844,279.1499938964844,27083.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340933918952942,1.0,0.0,0.0,3.4138898849487305,3.413910150527954,7.776645816193195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.55859375,0.0,1784.4285888671875,1895.4371337890625,0.0,2786.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
17749920,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7957050800323486,0.3154174983501434,0.2863628268241882,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8532392978668213,0.3932233154773712,0.3745806217193603,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8466672301292419,0.3836168646812439,0.270100861787796,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8277105093002319,0.3566373884677887,0.3402431905269623,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6859387159347534,0.1998902112245559,0.9145017862319946,285.0243225097656,284.95001220703125,297.52117919921875,295.5186767578125,297.3380126953125,297.1927185058594,285.0254211425781,1.0,0.5143618583679199,0.712774395942688,0.712774395942688,1.0,1.0,-2.624105215072632,1.159762978553772,1.46434223651886,0.565617024898529,0.9870380163192748,0.9870380163192748,0.0,141.11204528808594,124.0,58905.59375,0.0,1657.773681640625,1.0,279.4408264160156,283.5624389648437,298.4945068359375,302.27008056640625,293.1499938964844,293.1499938964844,279.1499938964844,27083.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340933918952942,1.0,0.0,0.0,3.4138898849487305,3.413910150527954,7.776645816193195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.55859375,0.0,1784.4285888671875,1895.4371337890625,0.0,2786.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
17749980,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8067063093185425,0.3155095279216766,0.2864429056644439,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8651240468025208,0.3941779732704162,0.3754239082336426,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8578158617019653,0.3838639855384826,0.2702581286430359,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8385370373725891,0.3573892414569855,0.3408744037151336,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6956188082695007,0.1999782770872116,0.9140615463256836,284.8756408691406,284.95001220703125,297.5574645996094,295.5311584472656,297.3524475097656,297.1899719238281,284.8756408691406,1.0,0.5095263123512268,0.7109915614128113,0.7109915614128113,1.0,1.0,-2.6256399154663086,1.159762978553772,1.4658769369125366,0.5654814839363098,0.8756178021430969,0.8756178021430969,0.0,133.80844116210938,112.0,59864.9296875,0.0,1627.2607421875,1.0,279.1591491699219,283.39483642578125,298.552001953125,302.4565124511719,293.1499938964844,293.1499938964844,279.45001220703125,32152.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414482474327087,1.0,0.0,0.0,3.378675937652588,3.3786966800689697,7.617042570018384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.134765625,0.0,1786.5955810546875,1895.4371337890625,0.0,2855.2490234375,1.0,1.0,0.0,3.0,1.0,0.0
17750040,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8067063093185425,0.3155095279216766,0.2864429056644439,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8651240468025208,0.3941779732704162,0.3754239082336426,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8578158617019653,0.3838639855384826,0.2702581286430359,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8385370373725891,0.3573892414569855,0.3408744037151336,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6956188082695007,0.1999782770872116,0.9140615463256836,284.8756408691406,284.95001220703125,297.5574645996094,295.5311584472656,297.3524475097656,297.1899719238281,284.8756408691406,1.0,0.5095263123512268,0.7109915614128113,0.7109915614128113,1.0,1.0,-2.6256399154663086,1.159762978553772,1.4658769369125366,0.5654814839363098,0.8756178021430969,0.8756178021430969,0.0,133.80844116210938,112.0,59864.9296875,0.0,1627.2607421875,1.0,279.1591491699219,283.39483642578125,298.552001953125,302.4565124511719,293.1499938964844,293.1499938964844,279.45001220703125,32152.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414482474327087,1.0,0.0,0.0,3.378675937652588,3.3786966800689697,7.617042570018384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.134765625,0.0,1786.5955810546875,1895.4371337890625,0.0,2855.2490234375,1.0,1.0,0.0,3.0,1.0,0.0
17750100,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8131211400032043,0.3157079219818115,0.2862764298915863,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8724616765975952,0.3947626650333404,0.3756507635116577,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8647305369377136,0.3841147720813751,0.2701767981052398,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8451942801475525,0.3578604757785797,0.3410092294216156,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7015128135681152,0.2000733166933059,0.9133056998252868,284.9935913085937,284.95001220703125,297.5760192871094,295.53778076171875,297.3603210449219,297.1893920898437,285.0017395019531,1.0,0.5064952373504639,0.7101001143455505,0.7101001143455505,1.0,1.0,-2.624865770339966,1.1590389013290403,1.4658268690109253,0.5649577975273132,0.9463184475898744,0.9463184475898744,0.0,129.5162353515625,112.0,59020.19921875,0.0,1606.971435546875,1.0,279.3954162597656,283.5331115722656,298.5087890625,302.2552490234375,293.1499938964844,293.1499938964844,279.45001220703125,29633.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359003067016602,1.0,0.0,0.0,3.3962278366088867,3.396248340606689,7.696387456235243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.521484375,0.0,1785.6036376953125,1895.4371337890625,0.0,2803.43701171875,1.0,1.0,0.0,3.0,1.0,0.0
17750160,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8212029933929443,0.3162513375282287,0.2864577174186706,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8819743394851685,0.3956446051597595,0.3761736452579498,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.873828649520874,0.3847003877162933,0.2703478038311004,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8538779616355896,0.3586062490940094,0.3414121568202972,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7090947031974792,0.2003479599952697,0.913267195224762,285.0312194824219,284.95001220703125,297.5948791503906,295.5446472167969,297.3699035644531,297.1917419433594,285.0323181152344,1.0,0.5032975077629089,0.7092491984367371,0.7092491984367371,1.0,1.0,-2.626351833343506,1.1594043970108032,1.4669475555419922,0.5650053024291992,0.9939395785331726,0.9939395785331726,0.0,124.54896545410156,100.0,58975.703125,0.0,1586.81591796875,1.0,279.44061279296875,283.5652160644531,298.5203857421875,302.2999267578125,293.1499938964844,293.1499938964844,279.1499938964844,26862.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334773182868958,1.0,0.0,0.0,3.41541600227356,3.415436267852783,7.783600040056626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.794921875,0.0,1784.318603515625,1895.4371337890625,0.0,2780.839599609375,1.0,1.0,0.0,3.0,1.0,0.0
17750220,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.839324414730072,0.3164311349391937,0.2865087687969208,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9040285348892212,0.3966782987117767,0.3769784867763519,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8950598239898682,0.3850336670875549,0.2704810500144958,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8744080066680908,0.3594389855861664,0.3420066833496094,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7251771688461304,0.2005546391010284,0.9128299355506896,284.8817138671875,284.95001220703125,297.6334533691406,295.5592041015625,297.3858947753906,297.1900329589844,284.8813171386719,1.0,0.496371179819107,0.7075473666191101,0.7075473666191101,1.0,1.0,-2.6277358531951904,1.159347414970398,1.468388319015503,0.5648235082626343,0.8861261010169983,0.8861261010169983,0.0,114.23273468017578,88.0,59963.0625,0.0,1542.53271484375,1.0,279.1598815917969,283.3962097167969,298.579345703125,302.4894104003906,293.1499938964844,293.1499938964844,279.45001220703125,31376.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407436609268188,1.0,0.0,0.0,3.384098768234253,3.3841195106506348,7.641513661837962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.884765625,0.0,1786.3077392578125,1895.4371337890625,0.0,2848.6640625,1.0,1.0,0.0,3.0,1.0,0.0
17750280,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.839324414730072,0.3164311349391937,0.2865087687969208,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9040285348892212,0.3966782987117767,0.3769784867763519,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8950598239898682,0.3850336670875549,0.2704810500144958,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8744080066680908,0.3594389855861664,0.3420066833496094,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7251771688461304,0.2005546391010284,0.9128299355506896,284.8817138671875,284.95001220703125,297.6334533691406,295.5592041015625,297.3858947753906,297.1900329589844,284.8813171386719,1.0,0.496371179819107,0.7075473666191101,0.7075473666191101,1.0,1.0,-2.6277358531951904,1.159347414970398,1.468388319015503,0.5648235082626343,0.8861261010169983,0.8861261010169983,0.0,114.23273468017578,88.0,59963.0625,0.0,1542.53271484375,1.0,279.1598815917969,283.3962097167969,298.579345703125,302.4894104003906,293.1499938964844,293.1499938964844,279.45001220703125,31376.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407436609268188,1.0,0.0,0.0,3.384098768234253,3.3841195106506348,7.641513661837962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.884765625,0.0,1786.3077392578125,1895.4371337890625,0.0,2848.6640625,1.0,1.0,0.0,3.0,1.0,0.0
17750340,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8632068037986755,0.3172379732131958,0.2865210771560669,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9350441694259644,0.3982054889202118,0.3777196705341339,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9239713549613952,0.3859369158744812,0.2705692648887634,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.901235580444336,0.3607175946235657,0.3425370752811432,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7448061108589172,0.2010132223367691,0.9121379852294922,285.03863525390625,284.95001220703125,297.6732482910156,295.5748596191406,297.4047546386719,297.19244384765625,285.0399475097656,1.0,0.488873541355133,0.7058455944061279,0.7058455944061279,1.0,1.0,-2.628546714782715,1.1590356826782229,1.4695110321044922,0.5643524527549744,1.0,1.0,0.0,103.2315902709961,76.0,59069.98046875,0.0,1494.3631591796875,1.0,279.4408874511719,283.5685729980469,298.5505065917969,302.3356018066406,293.1499938964844,293.1499938964844,279.1499938964844,26474.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327869772911072,1.0,0.0,0.0,3.4180946350097656,3.41811466217041,7.79581341703306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.6376953125,0.0,1784.1224365234375,1895.4371337890625,0.0,2774.404541015625,1.0,1.0,0.0,3.0,1.0,0.0
17750400,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8632068037986755,0.3172379732131958,0.2865210771560669,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9350441694259644,0.3982054889202118,0.3777196705341339,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9239713549613952,0.3859369158744812,0.2705692648887634,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.901235580444336,0.3607175946235657,0.3425370752811432,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7448061108589172,0.2010132223367691,0.9121379852294922,285.03863525390625,284.95001220703125,297.6732482910156,295.5748596191406,297.4047546386719,297.19244384765625,285.0399475097656,1.0,0.488873541355133,0.7058455944061279,0.7058455944061279,1.0,1.0,-2.628546714782715,1.1590356826782229,1.4695110321044922,0.5643524527549744,1.0,1.0,0.0,103.2315902709961,76.0,59069.98046875,0.0,1494.3631591796875,1.0,279.4408874511719,283.5685729980469,298.5505065917969,302.3356018066406,293.1499938964844,293.1499938964844,279.1499938964844,26474.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327869772911072,1.0,0.0,0.0,3.4180946350097656,3.41811466217041,7.79581341703306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.6376953125,0.0,1784.1224365234375,1895.4371337890625,0.0,2774.404541015625,1.0,1.0,0.0,3.0,1.0,0.0
17750460,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8958147764205933,0.3174689412117004,0.2865886390209198,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.972967565059662,0.3992862403392792,0.3785370290279388,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9626588225364684,0.3863264918327331,0.2707179188728332,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9397683143615724,0.3615994453430176,0.3431453108787536,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7717723846435547,0.2012902200222015,0.9118559956550598,284.88751220703125,284.95001220703125,297.7143249511719,295.5916748046875,297.42205810546875,297.19122314453125,284.8868713378906,1.0,0.4811598658561706,0.7041292786598206,0.7041292786598206,1.0,1.0,-2.6301870346069336,1.1590765714645386,1.4711105823516846,0.5641946196556091,0.9023085832595824,0.9023085832595824,0.0,91.89616394042967,79.0,60088.65234375,0.0,1445.76806640625,1.0,279.1601867675781,283.39703369140625,298.6117553710937,302.529052734375,293.1499938964844,293.1499938964844,278.8500061035156,30362.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400518298149109,1.0,0.0,0.0,3.3911571502685547,3.3911778926849365,7.673423283449665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.4697265625,0.0,1785.908203125,1895.4371337890625,0.0,2842.19921875,1.0,1.0,0.0,3.0,1.0,0.0
17750520,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8958147764205933,0.3174689412117004,0.2865886390209198,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.972967565059662,0.3992862403392792,0.3785370290279388,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9626588225364684,0.3863264918327331,0.2707179188728332,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9397683143615724,0.3615994453430176,0.3431453108787536,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7717723846435547,0.2012902200222015,0.9118559956550598,284.88751220703125,284.95001220703125,297.7143249511719,295.5916748046875,297.42205810546875,297.19122314453125,284.8868713378906,1.0,0.4811598658561706,0.7041292786598206,0.7041292786598206,1.0,1.0,-2.6301870346069336,1.1590765714645386,1.4711105823516846,0.5641946196556091,0.9023085832595824,0.9023085832595824,0.0,91.89616394042967,79.0,60088.65234375,0.0,1445.76806640625,1.0,279.1601867675781,283.39703369140625,298.6117553710937,302.529052734375,293.1499938964844,293.1499938964844,278.8500061035156,30362.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400518298149109,1.0,0.0,0.0,3.3911571502685547,3.3911778926849365,7.673423283449665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.4697265625,0.0,1785.908203125,1895.4371337890625,0.0,2842.19921875,1.0,1.0,0.0,3.0,1.0,0.0
17750580,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9140292406082152,0.3171254396438598,0.2860922515392303,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9899400472640992,0.3998158574104309,0.3788553178310394,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.980482816696167,0.3861227035522461,0.2704389095306396,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.960299789905548,0.3619676530361175,0.3433127701282501,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.7869077324867249,0.2012109905481338,0.9106910824775696,284.8480834960937,284.95001220703125,297.7567138671875,295.6097106933594,297.4372863769531,297.1852111816406,284.8529357910156,1.0,0.4776304066181183,0.7024129629135132,0.7024129629135132,1.0,1.0,-2.628438234329224,1.1575144529342651,1.4709237813949585,0.5630916953086853,0.7902525663375854,0.7902525663375854,0.0,86.68923950195312,97.0,60224.7109375,0.0,1420.1038818359375,1.0,278.8610534667969,283.3490905761719,298.6184387207031,302.559326171875,293.1499938964844,293.1499938964844,279.1499938964844,40095.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444480299949646,1.0,0.0,0.0,3.205514669418335,3.2055351734161377,6.856284358036646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.5869140625,0.0,1632.621826171875,1895.4371337890625,0.0,2883.2998046875,0.9688146114349364,1.0,0.0,3.0,1.0,0.0
17750640,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9140292406082152,0.3171254396438598,0.2860922515392303,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9899400472640992,0.3998158574104309,0.3788553178310394,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.980482816696167,0.3861227035522461,0.2704389095306396,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.960299789905548,0.3619676530361175,0.3433127701282501,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.7869077324867249,0.2012109905481338,0.9106910824775696,284.8480834960937,284.95001220703125,297.7567138671875,295.6097106933594,297.4372863769531,297.1852111816406,284.8529357910156,1.0,0.4776304066181183,0.7024129629135132,0.7024129629135132,1.0,1.0,-2.628438234329224,1.1575144529342651,1.4709237813949585,0.5630916953086853,0.7902525663375854,0.7902525663375854,0.0,86.68923950195312,97.0,60224.7109375,0.0,1420.1038818359375,1.0,278.8610534667969,283.3490905761719,298.6184387207031,302.559326171875,293.1499938964844,293.1499938964844,279.1499938964844,40095.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444480299949646,1.0,0.0,0.0,3.205514669418335,3.2055351734161377,6.856284358036646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.5869140625,0.0,1632.621826171875,1895.4371337890625,0.0,2883.2998046875,0.9688146114349364,1.0,0.0,3.0,1.0,0.0
17750700,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9112406373023988,0.3174936175346374,0.2862235903739929,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.987992823123932,0.4005220830440521,0.3793462216854095,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9781098365783693,0.3865309655666351,0.2705743908882141,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9577950835227966,0.3625541627407074,0.3437084853649139,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7847198843955994,0.201385498046875,0.9111090898513794,284.96063232421875,284.95001220703125,297.7784423828125,295.6191711425781,297.4472961425781,297.1860656738281,284.9635314941406,1.0,0.4788139760494232,0.7015548348426819,0.7015548348426819,1.0,1.0,-2.6303186416625977,1.1580524444580078,1.4722661972045898,0.5631534457206726,0.8496840000152588,0.8496840000152588,0.0,87.4723129272461,97.0,59761.578125,0.0,1426.1185302734375,1.0,279.0904235839844,283.4660949707031,298.5767517089844,302.36444091796875,293.1499938964844,293.1499938964844,279.1499938964844,34615.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373321294784546,1.0,0.0,0.0,3.259692907333374,3.2597131729125977,7.090008011800819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.1630859375,0.0,1650.0906982421875,1895.4371337890625,0.0,2816.800048828125,0.9764534831047058,1.0,0.0,3.0,1.0,0.0
17750760,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9030488729476928,0.3179503381252289,0.2867188155651092,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9811243414878844,0.4013333618640899,0.3801855444908142,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9703915119171144,0.3870533108711242,0.270993709564209,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9492650628089904,0.3632415235042572,0.3444302976131439,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7779980897903442,0.2016276568174362,0.9125624299049376,284.9542236328125,284.95001220703125,297.8005065917969,295.62896728515625,297.45806884765625,297.1880187988281,284.9544372558594,1.0,0.4813611209392547,0.70070880651474,0.70070880651474,1.0,1.0,-2.635037422180176,1.159928321838379,1.475108981132507,0.563980758190155,0.8482608199119568,0.8482608199119568,0.0,89.96626281738281,115.0,59900.0234375,0.0,1443.6126708984375,1.0,279.138916015625,283.4585266113281,298.5990600585937,302.43194580078125,293.1499938964844,293.1499938964844,279.45001220703125,34014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347297310829163,1.0,0.0,0.0,3.312916278839112,3.312937021255493,7.323425279537332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.5595703125,0.0,1715.0068359375,1895.4371337890625,0.0,2792.51708984375,0.9869930744171144,1.0,0.0,3.0,1.0,0.0
17750820,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8778998255729675,0.3190487325191498,0.2879497408866882,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9552420973777772,0.4031721353530884,0.3821685910224914,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9423272609710692,0.3883589208126068,0.2720761597156524,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9199439883232116,0.3648468255996704,0.3461900055408478,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7569209933280945,0.2022484540939331,0.9166884422302246,285.08251953125,284.95001220703125,297.845703125,295.6495056152344,297.4809265136719,297.1932983398437,285.08453369140625,1.0,0.4894081354141235,0.6990167498588562,0.6990167498588562,1.0,1.0,-2.647268772125244,1.164992332458496,1.4822763204574585,0.5663382411003113,0.9902666807174684,0.9902666807174684,0.0,98.85165405273438,133.0,59444.89453125,0.0,1500.162353515625,1.0,279.43914794921875,283.5990905761719,298.6302795410156,302.4219055175781,293.1499938964844,293.1499938964844,279.1499938964844,27193.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288024067878723,1.0,0.0,0.0,3.412639856338501,3.412659883499145,7.770951242491719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.6953125,0.0,1783.7940673828125,1895.4371337890625,0.0,2737.300048828125,1.0,1.0,0.0,3.0,1.0,0.0
17750880,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8778998255729675,0.3190487325191498,0.2879497408866882,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9552420973777772,0.4031721353530884,0.3821685910224914,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9423272609710692,0.3883589208126068,0.2720761597156524,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9199439883232116,0.3648468255996704,0.3461900055408478,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7569209933280945,0.2022484540939331,0.9166884422302246,285.08251953125,284.95001220703125,297.845703125,295.6495056152344,297.4809265136719,297.1932983398437,285.08453369140625,1.0,0.4894081354141235,0.6990167498588562,0.6990167498588562,1.0,1.0,-2.647268772125244,1.164992332458496,1.4822763204574585,0.5663382411003113,0.9902666807174684,0.9902666807174684,0.0,98.85165405273438,133.0,59444.89453125,0.0,1500.162353515625,1.0,279.43914794921875,283.5990905761719,298.6302795410156,302.4219055175781,293.1499938964844,293.1499938964844,279.1499938964844,27193.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288024067878723,1.0,0.0,0.0,3.412639856338501,3.412659883499145,7.770951242491719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.6953125,0.0,1783.7940673828125,1895.4371337890625,0.0,2737.300048828125,1.0,1.0,0.0,3.0,1.0,0.0
