time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750940,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8483185768127441,0.3191154897212982,0.2888233363628387,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9188085794448853,0.4041648209095001,0.3839053511619568,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.905847430229187,0.3887707591056824,0.2729711532592773,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8870859146118164,0.3657363951206207,0.3477921187877655,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7328362464904785,0.2024255394935608,0.9206621050834656,284.9378662109375,284.95001220703125,297.89239501953125,295.6714172363281,297.50030517578125,297.19140625,284.93768310546875,1.0,0.4998862147331238,0.6973247528076172,0.6973247528076172,1.0,1.0,-2.6581876277923584,1.1693978309631348,1.4887897968292236,0.5684512257575989,0.9228597283363342,0.9228597283363342,0.0,111.86162567138672,151.0,60685.875,0.0,1574.0782470703125,1.0,279.15899658203125,283.4297790527344,298.7018737792969,302.6522521972656,293.1499938964844,293.1499938964844,278.8500061035156,29462.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383668065071106,1.0,0.0,0.0,3.397416353225708,3.3974368572235107,7.70177507547487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3662109375,0.0,1785.5301513671875,1895.4371337890625,0.0,2826.46044921875,1.0,1.0,0.0,3.0,1.0,0.0
17751000,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8483185768127441,0.3191154897212982,0.2888233363628387,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9188085794448853,0.4041648209095001,0.3839053511619568,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.905847430229187,0.3887707591056824,0.2729711532592773,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8870859146118164,0.3657363951206207,0.3477921187877655,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7328362464904785,0.2024255394935608,0.9206621050834656,284.9378662109375,284.95001220703125,297.89239501953125,295.6714172363281,297.50030517578125,297.19140625,284.93768310546875,1.0,0.4998862147331238,0.6973247528076172,0.6973247528076172,1.0,1.0,-2.6581876277923584,1.1693978309631348,1.4887897968292236,0.5684512257575989,0.9228597283363342,0.9228597283363342,0.0,111.86162567138672,151.0,60685.875,0.0,1574.0782470703125,1.0,279.15899658203125,283.4297790527344,298.7018737792969,302.6522521972656,293.1499938964844,293.1499938964844,278.8500061035156,29462.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383668065071106,1.0,0.0,0.0,3.397416353225708,3.3974368572235107,7.70177507547487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3662109375,0.0,1785.5301513671875,1895.4371337890625,0.0,2826.46044921875,1.0,1.0,0.0,3.0,1.0,0.0
17751060,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8201398849487305,0.3183199763298034,0.2887993454933166,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8851028084754944,0.4043182134628296,0.3847914636135101,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8733153939247131,0.3883416354656219,0.2732121348381042,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8563126921653748,0.3658923506736755,0.3486630916595459,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7085068225860596,0.2020438015460968,0.922352969646454,284.8514099121094,284.95001220703125,297.9406433105469,295.6947326660156,297.5163269042969,297.182373046875,284.8576354980469,1.0,0.5112811326980591,0.6953202486038208,0.6953202486038208,1.0,1.0,-2.662595272064209,1.1705747842788696,1.492020606994629,0.5687388777732849,0.8033937215805054,0.8033937215805054,0.0,127.8115463256836,169.0,61211.27734375,0.0,1652.6434326171875,1.0,278.8605651855469,283.332275390625,298.71405029296875,302.7189636230469,293.1499938964844,293.1499938964844,279.1499938964844,39037.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446692824363708,1.0,0.0,0.0,3.2666001319885254,3.266621351242065,7.120086706891016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2734375,0.0,1702.3505859375,1895.4371337890625,0.0,2885.3701171875,0.9822088479995728,1.0,0.0,3.0,1.0,0.0
17751120,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8201398849487305,0.3183199763298034,0.2887993454933166,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8851028084754944,0.4043182134628296,0.3847914636135101,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8733153939247131,0.3883416354656219,0.2732121348381042,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8563126921653748,0.3658923506736755,0.3486630916595459,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7085068225860596,0.2020438015460968,0.922352969646454,284.8514099121094,284.95001220703125,297.9406433105469,295.6947326660156,297.5163269042969,297.182373046875,284.8576354980469,1.0,0.5112811326980591,0.6953202486038208,0.6953202486038208,1.0,1.0,-2.662595272064209,1.1705747842788696,1.492020606994629,0.5687388777732849,0.8033937215805054,0.8033937215805054,0.0,127.8115463256836,169.0,61211.27734375,0.0,1652.6434326171875,1.0,278.8605651855469,283.332275390625,298.71405029296875,302.7189636230469,293.1499938964844,293.1499938964844,279.1499938964844,39037.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446692824363708,1.0,0.0,0.0,3.2666001319885254,3.266621351242065,7.120086706891016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2734375,0.0,1702.3505859375,1895.4371337890625,0.0,2885.3701171875,0.9822088479995728,1.0,0.0,3.0,1.0,0.0
17751180,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7963759899139404,0.3186252117156982,0.2894197404384613,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8594766855239868,0.4053467512130737,0.3861615359783172,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8482524752616882,0.388952225446701,0.2739101052284241,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8328990936279297,0.3668619096279144,0.3499974012374878,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.6867011189460754,0.2020566165447235,0.9248760938644408,284.9652404785156,284.95001220703125,297.990478515625,295.7194519042969,297.5376281738281,297.18145751953125,284.96759033203125,1.0,0.5233044624328613,0.6933157444000244,0.6933157444000244,1.0,1.0,-2.670454263687134,1.173386812210083,1.4970674514770508,0.5697526931762695,0.8727282285690308,0.8727282285690308,0.0,144.34127807617188,157.0,60885.00390625,0.0,1739.1590576171875,1.0,279.1392822265625,283.4502868652344,298.6957092285156,302.5934753417969,293.1499938964844,293.1499938964844,279.45001220703125,33148.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361102342605591,1.0,0.0,0.0,3.3715498447418213,3.3715708255767822,7.584945933558629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3447265625,0.0,1786.71044921875,1895.4371337890625,0.0,2805.395751953125,1.0,1.0,0.0,3.0,1.0,0.0
17751240,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7963759899139404,0.3186252117156982,0.2894197404384613,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8594766855239868,0.4053467512130737,0.3861615359783172,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8482524752616882,0.388952225446701,0.2739101052284241,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8328990936279297,0.3668619096279144,0.3499974012374878,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.6867011189460754,0.2020566165447235,0.9248760938644408,284.9652404785156,284.95001220703125,297.990478515625,295.7194519042969,297.5376281738281,297.18145751953125,284.96759033203125,1.0,0.5233044624328613,0.6933157444000244,0.6933157444000244,1.0,1.0,-2.670454263687134,1.173386812210083,1.4970674514770508,0.5697526931762695,0.8727282285690308,0.8727282285690308,0.0,144.34127807617188,157.0,60885.00390625,0.0,1739.1590576171875,1.0,279.1392822265625,283.4502868652344,298.6957092285156,302.5934753417969,293.1499938964844,293.1499938964844,279.45001220703125,33148.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361102342605591,1.0,0.0,0.0,3.3715498447418213,3.3715708255767822,7.584945933558629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3447265625,0.0,1786.71044921875,1895.4371337890625,0.0,2805.395751953125,1.0,1.0,0.0,3.0,1.0,0.0
17751300,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7917855381965637,0.3190132677555084,0.2897771000862121,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8549264073371887,0.4060892462730407,0.3868820071220398,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.843758761882782,0.3895054459571838,0.2743024528026581,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8287352919578552,0.3675555884838104,0.3506830334663391,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.682549238204956,0.2021921575069427,0.9258441925048828,285.09344482421875,284.95001220703125,298.0159912109375,295.7323608398437,297.54962158203125,297.1829528808594,285.1016540527344,1.0,0.5256646275520325,0.6923134922981262,0.6923134922981262,1.0,1.0,-2.6742103099823,1.174691915512085,1.4995185136795044,0.5702651739120483,0.9826474785804749,0.9826474785804749,0.0,148.0748748779297,157.0,60137.6171875,0.0,1761.687744140625,1.0,279.3918762207031,283.5955505371094,298.6897888183594,302.472900390625,293.1499938964844,293.1499938964844,279.45001220703125,28251.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308594822883606,1.0,0.0,0.0,3.4058103561401367,3.4058308601379395,7.739880629742402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.5751953125,0.0,1784.988037109375,1895.4371337890625,0.0,2756.4482421875,1.0,1.0,0.0,3.0,1.0,0.0
17751360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.7912074327468872,0.3196403980255127,0.2902969121932983,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.8544577956199646,0.4070555567741394,0.3877483010292053,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.8432140350341797,0.3903006613254547,0.2748201191425323,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8283200860023499,0.3684567809104919,0.3514929115772247,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.681900143623352,0.2024735212326049,0.9269986152648926,285.1387634277344,284.95001220703125,298.0419311523437,295.74566650390625,297.5628967285156,297.1864318847656,285.14129638671875,1.0,0.5267114639282227,0.6913570165634155,0.6913570165634155,1.0,1.0,-2.6788570880889893,1.176441669464111,1.502415418624878,0.5709750056266785,1.0,1.0,0.0,149.0359649658203,145.0,60099.2578125,0.0,1772.94091796875,1.0,279.4395446777344,283.6361389160156,298.7232360839844,302.5595703125,293.1499938964844,293.1499938964844,279.1499938964844,26339.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294868469238281,1.0,0.0,0.0,3.419023036956787,3.419043064117432,7.800049388606567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.71484375,0.0,1784.053466796875,1895.4371337890625,0.0,2743.669189453125,1.0,1.0,0.0,3.0,1.0,0.0
17751420,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7948058843612671,0.3198214173316955,0.2907077074050903,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8586151599884033,0.4080877602100372,0.3889283835887909,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8469639420509338,0.3908829689025879,0.2754053473472595,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8321879506111145,0.3694578409194946,0.3526133596897125,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.685023307800293,0.2026312947273254,0.927955150604248,284.98223876953125,284.95001220703125,298.0950927734375,295.7734375,297.5857238769531,297.1859130859375,284.9808654785156,1.0,0.5256613492965698,0.6894440054893494,0.6894440054893494,1.0,1.0,-2.6839773654937744,1.1779321432113647,1.5060452222824097,0.5714588165283203,0.9932963848114014,0.9932963848114014,0.0,146.83741760253906,133.0,61365.89453125,0.0,1770.471435546875,1.0,279.1598205566406,283.45416259765625,298.7996520996094,302.7935791015625,293.1499938964844,293.1499938964844,278.8500061035156,26515.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838120698928833,1.0,0.0,0.0,3.417810201644897,3.417830467224121,7.794516818648844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.42578125,0.0,1784.1434326171875,1895.4371337890625,0.0,2824.161865234375,1.0,1.0,0.0,3.0,1.0,0.0
17751480,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7948058843612671,0.3198214173316955,0.2907077074050903,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8586151599884033,0.4080877602100372,0.3889283835887909,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8469639420509338,0.3908829689025879,0.2754053473472595,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8321879506111145,0.3694578409194946,0.3526133596897125,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.685023307800293,0.2026312947273254,0.927955150604248,284.98223876953125,284.95001220703125,298.0950927734375,295.7734375,297.5857238769531,297.1859130859375,284.9808654785156,1.0,0.5256613492965698,0.6894440054893494,0.6894440054893494,1.0,1.0,-2.6839773654937744,1.1779321432113647,1.5060452222824097,0.5714588165283203,0.9932963848114014,0.9932963848114014,0.0,146.83741760253906,133.0,61365.89453125,0.0,1770.471435546875,1.0,279.1598205566406,283.45416259765625,298.7996520996094,302.7935791015625,293.1499938964844,293.1499938964844,278.8500061035156,26515.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838120698928833,1.0,0.0,0.0,3.417810201644897,3.417830467224121,7.794516818648844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.42578125,0.0,1784.1434326171875,1895.4371337890625,0.0,2824.161865234375,1.0,1.0,0.0,3.0,1.0,0.0
17751540,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8015244007110596,0.3190026581287384,0.2899305522441864,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8664078712463379,0.408153623342514,0.3889563977718353,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8540965914726257,0.3904358446598053,0.2750719487667084,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8393527269363403,0.3695878386497497,0.3526825308799743,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.6911125779151917,0.2022501975297927,0.9257492423057556,284.8277893066406,284.95001220703125,298.1499938964844,295.8027648925781,297.6046447753906,297.1772766113281,284.82861328125,1.0,0.521454393863678,0.6875309944152832,0.6875309944152832,1.0,1.0,-2.680114984512329,1.17516827583313,1.5049468278884888,0.5696424245834351,0.8439880609512329,0.8439880609512329,0.0,141.4178009033203,121.0,62250.80078125,0.0,1739.9957275390625,1.0,278.8598022460937,283.2846984863281,298.8236694335937,302.8929443359375,293.1499938964844,293.1499938964844,279.1499938964844,34524.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445607423782349,1.0,0.0,0.0,3.362065553665161,3.362086534500122,7.542331559307058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.435546875,0.0,1787.3751220703125,1895.4371337890625,0.0,2884.3544921875,1.0,1.0,0.0,3.0,1.0,0.0
17751600,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8015244007110596,0.3190026581287384,0.2899305522441864,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8664078712463379,0.408153623342514,0.3889563977718353,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8540965914726257,0.3904358446598053,0.2750719487667084,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8393527269363403,0.3695878386497497,0.3526825308799743,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.6911125779151917,0.2022501975297927,0.9257492423057556,284.8277893066406,284.95001220703125,298.1499938964844,295.8027648925781,297.6046447753906,297.1772766113281,284.82861328125,1.0,0.521454393863678,0.6875309944152832,0.6875309944152832,1.0,1.0,-2.680114984512329,1.17516827583313,1.5049468278884888,0.5696424245834351,0.8439880609512329,0.8439880609512329,0.0,141.4178009033203,121.0,62250.80078125,0.0,1739.9957275390625,1.0,278.8598022460937,283.2846984863281,298.8236694335937,302.8929443359375,293.1499938964844,293.1499938964844,279.1499938964844,34524.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445607423782349,1.0,0.0,0.0,3.362065553665161,3.362086534500122,7.542331559307058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.435546875,0.0,1787.3751220703125,1895.4371337890625,0.0,2884.3544921875,1.0,1.0,0.0,3.0,1.0,0.0
17751660,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8136830925941467,0.3193625509738922,0.2895553112030029,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8802386522293091,0.409128338098526,0.3892024755477905,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8671422600746155,0.3910515606403351,0.274973601102829,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8520560264587402,0.3705576658248901,0.3529534339904785,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7020169496536255,0.2023301869630813,0.923660933971405,284.9830017089844,284.95001220703125,298.2059326171875,295.8330078125,297.6288452148437,297.1771240234375,284.98406982421875,1.0,0.5154840350151062,0.685692548751831,0.685692548751831,1.0,1.0,-2.6776492595672607,1.1731173992156982,1.5045318603515625,0.5680422782897949,0.9315546154975892,0.9315546154975892,0.0,132.962158203125,109.0,61365.15234375,0.0,1697.7899169921875,1.0,279.1406555175781,283.4545288085937,298.8040466308594,302.7352905273437,293.1499938964844,293.1499938964844,278.8500061035156,29395.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353544473648071,1.0,0.0,0.0,3.397881507873535,3.397901773452759,7.703883966314606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.9521484375,0.0,1785.501220703125,1895.4371337890625,0.0,2798.34423828125,1.0,1.0,0.0,3.0,1.0,0.0
17751720,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8136830925941467,0.3193625509738922,0.2895553112030029,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8802386522293091,0.409128338098526,0.3892024755477905,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8671422600746155,0.3910515606403351,0.274973601102829,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8520560264587402,0.3705576658248901,0.3529534339904785,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7020169496536255,0.2023301869630813,0.923660933971405,284.9830017089844,284.95001220703125,298.2059326171875,295.8330078125,297.6288452148437,297.1771240234375,284.98406982421875,1.0,0.5154840350151062,0.685692548751831,0.685692548751831,1.0,1.0,-2.6776492595672607,1.1731173992156982,1.5045318603515625,0.5680422782897949,0.9315546154975892,0.9315546154975892,0.0,132.962158203125,109.0,61365.15234375,0.0,1697.7899169921875,1.0,279.1406555175781,283.4545288085937,298.8040466308594,302.7352905273437,293.1499938964844,293.1499938964844,278.8500061035156,29395.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353544473648071,1.0,0.0,0.0,3.397881507873535,3.397901773452759,7.703883966314606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.9521484375,0.0,1785.501220703125,1895.4371337890625,0.0,2798.34423828125,1.0,1.0,0.0,3.0,1.0,0.0
17751780,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8294430375099182,0.3193714618682861,0.2894113957881927,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8994162678718567,0.4098562598228454,0.3896875381469726,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8855356574058533,0.3913727402687073,0.2750667929649353,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8699672222137451,0.3713127672672272,0.3534438908100128,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7166340947151184,0.2023592144250869,0.9223424196243286,284.8634033203125,284.95001220703125,298.2621765136719,295.8634338378906,297.6522216796875,297.1754455566406,284.86639404296875,1.0,0.5086793303489685,0.6838541030883789,0.6838541030883789,1.0,1.0,-2.6771814823150635,1.1719714403152466,1.5052099227905271,0.5670614838600159,0.817910373210907,0.817910373210907,0.0,122.95155334472656,97.0,62089.1015625,0.0,1651.4251708984375,1.0,278.8594665527344,283.32037353515625,298.8764038085937,302.9256286621094,293.1499938964844,293.1499938964844,279.1499938964844,37431.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411095142364502,1.0,0.0,0.0,3.323107481002808,3.3231289386749268,7.368551564468362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.353515625,0.0,1762.745849609375,1895.4371337890625,0.0,2852.083251953125,0.9934648275375366,1.0,0.0,3.0,1.0,0.0
17751840,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8294430375099182,0.3193714618682861,0.2894113957881927,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8994162678718567,0.4098562598228454,0.3896875381469726,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8855356574058533,0.3913727402687073,0.2750667929649353,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8699672222137451,0.3713127672672272,0.3534438908100128,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7166340947151184,0.2023592144250869,0.9223424196243286,284.8634033203125,284.95001220703125,298.2621765136719,295.8634338378906,297.6522216796875,297.1754455566406,284.86639404296875,1.0,0.5086793303489685,0.6838541030883789,0.6838541030883789,1.0,1.0,-2.6771814823150635,1.1719714403152466,1.5052099227905271,0.5670614838600159,0.817910373210907,0.817910373210907,0.0,122.95155334472656,97.0,62089.1015625,0.0,1651.4251708984375,1.0,278.8594665527344,283.32037353515625,298.8764038085937,302.9256286621094,293.1499938964844,293.1499938964844,279.1499938964844,37431.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411095142364502,1.0,0.0,0.0,3.323107481002808,3.3231289386749268,7.368551564468362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.353515625,0.0,1762.745849609375,1895.4371337890625,0.0,2852.083251953125,0.9934648275375366,1.0,0.0,3.0,1.0,0.0
17751900,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8385695219039917,0.3196375966072082,0.2892449498176574,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9109751582145692,0.4104285836219787,0.3898352682590484,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8963979482650757,0.3917732536792755,0.2750400900840759,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8806564211845398,0.3718836009502411,0.3536063432693481,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7245126962661743,0.2024832516908645,0.9214598536491394,284.9833679199219,284.95001220703125,298.2903747558594,295.8786926269531,297.6648864746094,297.17626953125,284.9856262207031,1.0,0.5050007700920105,0.6829348802566528,0.6829348802566528,1.0,1.0,-2.676257371902466,1.1710805892944336,1.5051767826080322,0.5663281679153442,0.8891780972480774,0.8891780972480774,0.0,117.67659759521484,97.0,61522.90234375,0.0,1626.039306640625,1.0,279.0934753417969,283.4479675292969,298.8447265625,302.7419738769531,293.1499938964844,293.1499938964844,279.1499938964844,32985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835127055644989,1.0,0.0,0.0,3.3711929321289062,3.371213674545288,7.583339538541622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.6396484375,0.0,1784.5751953125,1895.4371337890625,0.0,2796.222900390625,1.0,1.0,0.0,3.0,1.0,0.0
17751960,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.850059449672699,0.32011878490448,0.2894006967544555,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.926268458366394,0.411203920841217,0.3902739882469177,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9100396037101746,0.39239102602005,0.2752529680728912,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8938548564910889,0.3726398348808288,0.3540328741073608,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7339836955070496,0.2027337402105331,0.921298325061798,285.0010070800781,284.95001220703125,298.31866455078125,295.8940124511719,297.6787109375,297.17901611328125,285.00262451171875,1.0,0.5013087391853333,0.6820855140686035,0.6820855140686035,1.0,1.0,-2.6775436401367188,1.171260118484497,1.506283402442932,0.5661867260932922,0.9149994850158693,0.9149994850158693,0.0,111.97223663330078,85.0,61446.42578125,0.0,1601.838134765625,1.0,279.1402282714844,283.4686889648437,298.8688659667969,302.8030090332031,293.1499938964844,293.1499938964844,278.8500061035156,30449.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328717947006226,1.0,0.0,0.0,3.390559434890747,3.39057993888855,7.670718105146079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.953125,0.0,1785.9554443359375,1895.4371337890625,0.0,2775.195068359375,1.0,1.0,0.0,3.0,1.0,0.0
17752020,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8772175312042236,0.3202585279941559,0.2893393039703369,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9604492783546448,0.4120691418647766,0.3908561170101166,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9441565871238708,0.3928575217723846,0.275423139333725,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9260265827178956,0.3735367655754089,0.3546233177185058,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7561937570571899,0.2029183208942413,0.920507311820984,284.8865051269531,284.95001220703125,298.3753662109375,295.9247436523437,297.7029113769531,297.17852783203125,284.88983154296875,1.0,0.4936798214912414,0.6803867816925049,0.6803867816925049,1.0,1.0,-2.678138256072998,1.1706591844558716,1.507479190826416,0.5655151009559631,0.8179435729980469,0.8179435729980469,0.0,100.70511627197266,73.0,62186.69140625,0.0,1551.2415771484375,1.0,278.8596496582031,283.3388977050781,298.9402770996094,302.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,37597.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392195701599121,1.0,0.0,0.0,3.3148727416992188,3.314893960952759,7.332077416322136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.60546875,0.0,1753.15234375,1895.4371337890625,0.0,2834.42431640625,0.9920940399169922,1.0,0.0,3.0,1.0,0.0
17752080,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8772175312042236,0.3202585279941559,0.2893393039703369,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9604492783546448,0.4120691418647766,0.3908561170101166,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9441565871238708,0.3928575217723846,0.275423139333725,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9260265827178956,0.3735367655754089,0.3546233177185058,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7561937570571899,0.2029183208942413,0.920507311820984,284.8865051269531,284.95001220703125,298.3753662109375,295.9247436523437,297.7029113769531,297.17852783203125,284.88983154296875,1.0,0.4936798214912414,0.6803867816925049,0.6803867816925049,1.0,1.0,-2.678138256072998,1.1706591844558716,1.507479190826416,0.5655151009559631,0.8179435729980469,0.8179435729980469,0.0,100.70511627197266,73.0,62186.69140625,0.0,1551.2415771484375,1.0,278.8596496582031,283.3388977050781,298.9402770996094,302.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,37597.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392195701599121,1.0,0.0,0.0,3.3148727416992188,3.314893960952759,7.332077416322136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.60546875,0.0,1753.15234375,1895.4371337890625,0.0,2834.42431640625,0.9920940399169922,1.0,0.0,3.0,1.0,0.0
17752140,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.915611743927002,0.3210758864879608,0.2893857955932617,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9965296983718872,0.4134869873523712,0.3915019631385803,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.983975112438202,0.3939519822597503,0.2756587862968445,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.96922367811203,0.374942272901535,0.3552785813808441,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7877464294433594,0.2033898532390594,0.9198459386825562,285.0165710449219,284.95001220703125,298.43231201171875,295.9555969238281,297.7297668457031,297.1825256347656,285.0181579589844,1.0,0.4858055412769317,0.6786880493164062,0.6786880493164062,1.0,1.0,-2.6792006492614746,1.170288324356079,1.5089123249053955,0.5648326277732849,0.9217198491096495,0.9217198491096495,0.0,89.04277038574219,91.0,61620.6484375,0.0,1499.490234375,1.0,279.1396484375,283.4786071777344,298.9330139160156,302.87841796875,293.1499938964844,293.1499938964844,278.8500061035156,30186.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314440250396729,1.0,0.0,0.0,3.3919920921325684,3.392012596130371,7.677201665501343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.4013671875,0.0,1785.2884521484375,1895.4371337890625,0.0,2761.892333984375,1.0,1.0,0.0,3.0,1.0,0.0
17752200,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.915611743927002,0.3210758864879608,0.2893857955932617,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9965296983718872,0.4134869873523712,0.3915019631385803,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.983975112438202,0.3939519822597503,0.2756587862968445,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.96922367811203,0.374942272901535,0.3552785813808441,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7877464294433594,0.2033898532390594,0.9198459386825562,285.0165710449219,284.95001220703125,298.43231201171875,295.9555969238281,297.7297668457031,297.1825256347656,285.0181579589844,1.0,0.4858055412769317,0.6786880493164062,0.6786880493164062,1.0,1.0,-2.6792006492614746,1.170288324356079,1.5089123249053955,0.5648326277732849,0.9217198491096495,0.9217198491096495,0.0,89.04277038574219,91.0,61620.6484375,0.0,1499.490234375,1.0,279.1396484375,283.4786071777344,298.9330139160156,302.87841796875,293.1499938964844,293.1499938964844,278.8500061035156,30186.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314440250396729,1.0,0.0,0.0,3.3919920921325684,3.392012596130371,7.677201665501343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.4013671875,0.0,1785.2884521484375,1895.4371337890625,0.0,2761.892333984375,1.0,1.0,0.0,3.0,1.0,0.0
17752260,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9124670028686525,0.3211797177791595,0.2897829711437225,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9947744607925416,0.4147185385227203,0.3928135633468628,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9815493822097778,0.3943937718868255,0.2761906683444977,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9668567180633544,0.3758236169815063,0.3563654124736786,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7854124903678894,0.2035776376724243,0.9215017557144164,284.8929443359375,284.95001220703125,298.4894104003906,295.9865417480469,297.7541809082031,297.182373046875,284.8942565917969,1.0,0.4869134426116943,0.6769224405288696,0.6769224405288696,1.0,1.0,-2.677582263946533,1.1684250831604004,1.5091571807861328,0.5643571615219116,0.8265780210494995,0.8265780210494995,0.0,89.92407989501953,109.0,62457.70703125,0.0,1505.5499267578125,1.0,278.8597412109375,283.3365173339844,299.00341796875,303.0763854980469,293.1499938964844,293.1499938964844,279.1499938964844,36814.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83800208568573,1.0,0.0,0.0,3.3342788219451904,3.3343000411987305,7.418175869133847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.1455078125,0.0,1771.916259765625,1895.4371337890625,0.0,2823.054443359375,0.9960434436798096,1.0,0.0,3.0,1.0,0.0
17752320,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9124670028686525,0.3211797177791595,0.2897829711437225,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9947744607925416,0.4147185385227203,0.3928135633468628,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9815493822097778,0.3943937718868255,0.2761906683444977,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9668567180633544,0.3758236169815063,0.3563654124736786,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7854124903678894,0.2035776376724243,0.9215017557144164,284.8929443359375,284.95001220703125,298.4894104003906,295.9865417480469,297.7541809082031,297.182373046875,284.8942565917969,1.0,0.4869134426116943,0.6769224405288696,0.6769224405288696,1.0,1.0,-2.677582263946533,1.1684250831604004,1.5091571807861328,0.5643571615219116,0.8265780210494995,0.8265780210494995,0.0,89.92407989501953,109.0,62457.70703125,0.0,1505.5499267578125,1.0,278.8597412109375,283.3365173339844,299.00341796875,303.0763854980469,293.1499938964844,293.1499938964844,279.1499938964844,36814.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83800208568573,1.0,0.0,0.0,3.3342788219451904,3.3343000411987305,7.418175869133847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.1455078125,0.0,1771.916259765625,1895.4371337890625,0.0,2823.054443359375,0.9960434436798096,1.0,0.0,3.0,1.0,0.0
17752380,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8925955891609192,0.3219235837459564,0.2904119491577148,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9779208302497864,0.4156826734542846,0.3940204083919525,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.962273120880127,0.3954428732395172,0.276896983385086,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9461002945899964,0.3771902322769165,0.3576687574386596,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7690249681472778,0.2039895206689834,0.9239069819450378,285.0455627441406,284.95001220703125,298.5466613769531,296.0175476074219,297.7802734375,297.1845703125,285.0469970703125,1.0,0.4936214387416839,0.675156831741333,0.675156831741333,1.0,1.0,-2.6931817531585693,1.174824833869934,1.5183570384979248,0.5672729015350342,0.9550806879997252,0.9550806879997252,0.0,96.42638397216795,127.0,62055.9296875,0.0,1552.4781494140625,1.0,279.1394348144531,283.4955444335937,298.99737548828125,302.9677124023437,293.1499938964844,293.1499938964844,278.8500061035156,28642.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307272791862488,1.0,0.0,0.0,3.4038028717041016,3.4038233757019043,7.730758397883619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.2919921875,0.0,1786.1531982421875,1895.4371337890625,0.0,2755.21728515625,1.0,1.0,0.0,3.0,1.0,0.0
17752440,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8925955891609192,0.3219235837459564,0.2904119491577148,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9779208302497864,0.4156826734542846,0.3940204083919525,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.962273120880127,0.3954428732395172,0.276896983385086,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9461002945899964,0.3771902322769165,0.3576687574386596,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7690249681472778,0.2039895206689834,0.9239069819450378,285.0455627441406,284.95001220703125,298.5466613769531,296.0175476074219,297.7802734375,297.1845703125,285.0469970703125,1.0,0.4936214387416839,0.675156831741333,0.675156831741333,1.0,1.0,-2.6931817531585693,1.174824833869934,1.5183570384979248,0.5672729015350342,0.9550806879997252,0.9550806879997252,0.0,96.42638397216795,127.0,62055.9296875,0.0,1552.4781494140625,1.0,279.1394348144531,283.4955444335937,298.99737548828125,302.9677124023437,293.1499938964844,293.1499938964844,278.8500061035156,28642.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307272791862488,1.0,0.0,0.0,3.4038028717041016,3.4038233757019043,7.730758397883619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.2919921875,0.0,1786.1531982421875,1895.4371337890625,0.0,2755.21728515625,1.0,1.0,0.0,3.0,1.0,0.0
17752500,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8780910968780518,0.3220755755901336,0.2909238934516907,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.96286803483963,0.4162210524082184,0.3947094082832336,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9458138942718506,0.3957770764827728,0.2774102091789245,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9290559887886048,0.3777187466621399,0.3585132360458374,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7569735646247864,0.2041005790233612,0.925759494304657,284.93145751953125,284.95001220703125,298.5753479003906,296.0330505371094,297.79278564453125,297.1846923828125,284.9241638183594,1.0,0.4980967342853546,0.6742740273475647,0.6742740273475647,1.0,1.0,-2.698035717010498,1.176809310913086,1.5212265253067017,0.5670763850212097,0.8945755362510681,0.8945755362510681,0.0,101.67190551757812,127.0,63036.5078125,0.0,1583.6868896484375,1.0,278.9036865234375,283.3583374023437,299.0603942871094,303.20098876953125,293.1499938964844,293.1499938964844,278.8500061035156,29996.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360192179679871,1.0,0.0,0.0,3.393704652786255,3.3937251567840576,7.684956244702335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.34765625,0.0,1785.757080078125,1895.4371337890625,0.0,2804.54638671875,1.0,1.0,0.0,3.0,1.0,0.0
17752560,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8619992136955261,0.3218888342380523,0.2911073267459869,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9441572427749634,0.4164607524871826,0.3952827453613281,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9260804057121276,0.3957841098308563,0.2776855528354645,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9099541306495668,0.3779724836349487,0.3591013848781585,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7438759803771973,0.2040353119373321,0.9269829988479614,284.9076538085937,284.95001220703125,298.60406494140625,296.048583984375,297.8037414550781,297.1822509765625,284.9081115722656,1.0,0.5030125379562378,0.6733019351959229,0.6733019351959229,1.0,1.0,-2.701456308364868,1.1778812408447266,1.523574948310852,0.5674247145652771,0.8665714263916016,0.8665714263916016,0.0,108.1834945678711,145.0,63158.421875,0.0,1618.5279541015625,1.0,278.8594665527344,283.3371276855469,299.0694274902344,303.18194580078125,293.1499938964844,293.1499938964844,279.1499938964844,33141.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379944562911987,1.0,0.0,0.0,3.371762752532959,3.37178373336792,7.585903745166434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.7080078125,0.0,1786.938720703125,1895.4371337890625,0.0,2822.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
17752620,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8341529965400696,0.3224243521690368,0.2918393611907959,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9082184433937072,0.417689710855484,0.3967478275299072,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8923078179359436,0.3966538310050964,0.2784959375858307,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8787583112716675,0.3791640996932983,0.3605543673038482,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7207674384117126,0.2042347341775894,0.9299742579460144,285.06658935546875,284.95001220703125,298.6615600585937,296.07965087890625,297.82916259765625,297.1833801269531,285.0682067871094,1.0,0.5139589309692383,0.6713578104972839,0.6713578104972839,1.0,1.0,-2.71040415763855,1.1810194253921509,1.529384732246399,0.5684858560562134,1.0,1.0,0.0,122.62957000732422,163.0,62481.6953125,0.0,1698.13232421875,1.0,279.1408386230469,283.5073547363281,299.0593566894531,303.059326171875,293.1499938964844,293.1499938964844,278.8500061035156,26550.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309136033058167,1.0,0.0,0.0,3.417567014694214,3.417587280273437,7.79340780354687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.45703125,0.0,1784.161376953125,1895.4371337890625,0.0,2756.951904296875,1.0,1.0,0.0,3.0,1.0,0.0
17752680,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8341529965400696,0.3224243521690368,0.2918393611907959,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9082184433937072,0.417689710855484,0.3967478275299072,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8923078179359436,0.3966538310050964,0.2784959375858307,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8787583112716675,0.3791640996932983,0.3605543673038482,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7207674384117126,0.2042347341775894,0.9299742579460144,285.06658935546875,284.95001220703125,298.6615600585937,296.07965087890625,297.82916259765625,297.1833801269531,285.0682067871094,1.0,0.5139589309692383,0.6713578104972839,0.6713578104972839,1.0,1.0,-2.71040415763855,1.1810194253921509,1.529384732246399,0.5684858560562134,1.0,1.0,0.0,122.62957000732422,163.0,62481.6953125,0.0,1698.13232421875,1.0,279.1408386230469,283.5073547363281,299.0593566894531,303.059326171875,293.1499938964844,293.1499938964844,278.8500061035156,26550.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309136033058167,1.0,0.0,0.0,3.417567014694214,3.417587280273437,7.79340780354687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.45703125,0.0,1784.161376953125,1895.4371337890625,0.0,2756.951904296875,1.0,1.0,0.0,3.0,1.0,0.0
17752740,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8100029230117798,0.3223059475421905,0.2926314175128937,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8798191547393799,0.4183847606182098,0.3983011543750763,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.864647388458252,0.3969270288944244,0.279370903968811,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8523460626602173,0.3798674046993255,0.3620914816856384,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6985010504722595,0.2041460573673248,0.9332579374313354,284.923583984375,284.95001220703125,298.7191467285156,296.1107177734375,297.8521423339844,297.1803283691406,284.9234924316406,1.0,0.5258715152740479,0.669413685798645,0.669413685798645,1.0,1.0,-2.72007417678833,1.184445858001709,1.5356281995773315,0.5698415040969849,0.9297078251838684,0.9297078251838684,0.0,138.7877960205078,181.0,63733.828125,0.0,1787.267333984375,1.0,278.8590393066406,283.3399963378906,299.1322021484375,303.281005859375,293.1499938964844,293.1499938964844,278.54998779296875,29021.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382388949394226,1.0,0.0,0.0,3.4004759788513184,3.400496482849121,7.715653396189737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.7861328125,0.0,1785.3372802734375,1895.4371337890625,0.0,2825.265625,1.0,1.0,0.0,3.0,1.0,0.0
