time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752800,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8100029230117798,0.3223059475421905,0.2926314175128937,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8798191547393799,0.4183847606182098,0.3983011543750763,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.864647388458252,0.3969270288944244,0.279370903968811,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8523460626602173,0.3798674046993255,0.3620914816856384,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6985010504722595,0.2041460573673248,0.9332579374313354,284.923583984375,284.95001220703125,298.7191467285156,296.1107177734375,297.8521423339844,297.1803283691406,284.9234924316406,1.0,0.5258715152740479,0.669413685798645,0.669413685798645,1.0,1.0,-2.72007417678833,1.184445858001709,1.5356281995773315,0.5698415040969849,0.9297078251838684,0.9297078251838684,0.0,138.7877960205078,181.0,63733.828125,0.0,1787.267333984375,1.0,278.8590393066406,283.3399963378906,299.1322021484375,303.281005859375,293.1499938964844,293.1499938964844,278.54998779296875,29021.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382388949394226,1.0,0.0,0.0,3.4004759788513184,3.400496482849121,7.715653396189737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.7861328125,0.0,1785.3372802734375,1895.4371337890625,0.0,2825.265625,1.0,1.0,0.0,3.0,1.0,0.0
17752860,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7856304049491882,0.3214146494865417,0.2925747334957123,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8545261025428772,0.4183184802532196,0.3990352153778076,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8402295708656311,0.3964095413684845,0.2795969247817993,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8292110562324524,0.3798785209655761,0.3628896176815033,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.6769431829452515,0.2035669982433319,0.93434739112854,284.8408508300781,284.95001220703125,298.7767944335937,296.1417541503906,297.8714904785156,297.1710205078125,284.8472595214844,1.0,0.5378168821334839,0.667395830154419,0.667395830154419,1.0,1.0,-2.7234315872192383,1.184848666191101,1.5385828018188477,0.569544792175293,0.8043882846832275,0.8043882846832275,0.0,156.60079956054688,169.0,64243.3046875,0.0,1875.021240234375,1.0,278.560546875,283.24566650390625,299.15533447265625,303.3578186035156,293.1499938964844,293.1499938964844,278.8500061035156,38923.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432624340057373,1.0,0.0,0.0,3.2719318866729736,3.2719528675079346,7.143348170757235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.486328125,0.0,1708.33544921875,1895.4371337890625,0.0,2872.210693359375,0.9833157062530518,1.0,0.0,3.0,1.0,0.0
17752920,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7856304049491882,0.3214146494865417,0.2925747334957123,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8545261025428772,0.4183184802532196,0.3990352153778076,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8402295708656311,0.3964095413684845,0.2795969247817993,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8292110562324524,0.3798785209655761,0.3628896176815033,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.6769431829452515,0.2035669982433319,0.93434739112854,284.8408508300781,284.95001220703125,298.7767944335937,296.1417541503906,297.8714904785156,297.1710205078125,284.8472595214844,1.0,0.5378168821334839,0.667395830154419,0.667395830154419,1.0,1.0,-2.7234315872192383,1.184848666191101,1.5385828018188477,0.569544792175293,0.8043882846832275,0.8043882846832275,0.0,156.60079956054688,169.0,64243.3046875,0.0,1875.021240234375,1.0,278.560546875,283.24566650390625,299.15533447265625,303.3578186035156,293.1499938964844,293.1499938964844,278.8500061035156,38923.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432624340057373,1.0,0.0,0.0,3.2719318866729736,3.2719528675079346,7.143348170757235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.486328125,0.0,1708.33544921875,1895.4371337890625,0.0,2872.210693359375,0.9833157062530518,1.0,0.0,3.0,1.0,0.0
17752980,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7795215845108032,0.3217291831970215,0.2927636206150055,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.848621666431427,0.4192559421062469,0.3998536467552185,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8343995809555054,0.3970212042331695,0.2799568176269531,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8237619400024414,0.3807989656925201,0.3637176156044006,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6713090538978577,0.2034639120101928,0.9341725707054138,284.9521179199219,284.95001220703125,298.83447265625,296.1727600097656,297.8959350585937,297.1708679199219,284.9544677734375,1.0,0.5407794117927551,0.6653779745101929,0.6653779745101929,1.0,1.0,-2.725857973098755,1.1848005056381226,1.541057586669922,0.5689472556114197,0.8648248314857483,0.8648248314857483,0.0,161.89183044433594,157.0,63823.390625,0.0,1903.3426513671875,1.0,278.83917236328125,283.3631286621094,299.1485595703125,303.23980712890625,293.1499938964844,293.1499938964844,279.1499938964844,33716.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834795355796814,1.0,0.0,0.0,3.3677914142608643,3.3678126335144043,7.568045248262933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.7509765625,0.0,1787.212158203125,1895.4371337890625,0.0,2793.12939453125,1.0,1.0,0.0,3.0,1.0,0.0
17753040,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7795215845108032,0.3217291831970215,0.2927636206150055,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.848621666431427,0.4192559421062469,0.3998536467552185,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8343995809555054,0.3970212042331695,0.2799568176269531,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8237619400024414,0.3807989656925201,0.3637176156044006,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6713090538978577,0.2034639120101928,0.9341725707054138,284.9521179199219,284.95001220703125,298.83447265625,296.1727600097656,297.8959350585937,297.1708679199219,284.9544677734375,1.0,0.5407794117927551,0.6653779745101929,0.6653779745101929,1.0,1.0,-2.725857973098755,1.1848005056381226,1.541057586669922,0.5689472556114197,0.8648248314857483,0.8648248314857483,0.0,161.89183044433594,157.0,63823.390625,0.0,1903.3426513671875,1.0,278.83917236328125,283.3631286621094,299.1485595703125,303.23980712890625,293.1499938964844,293.1499938964844,279.1499938964844,33716.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834795355796814,1.0,0.0,0.0,3.3677914142608643,3.3678126335144043,7.568045248262933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.7509765625,0.0,1787.212158203125,1895.4371337890625,0.0,2793.12939453125,1.0,1.0,0.0,3.0,1.0,0.0
17753100,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7805253267288208,0.3221683204174042,0.2929923236370086,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8498038649559021,0.4199958145618438,0.4003880023956299,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8354451656341553,0.397612065076828,0.2802414000034332,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8248933553695679,0.3815060257911682,0.3642334640026092,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6720261573791504,0.2035851031541824,0.9342116117477416,285.0782775878906,284.95001220703125,298.8633117675781,296.188232421875,297.90936279296875,297.1729431152344,285.08575439453125,1.0,0.5405062437057495,0.6643690466880798,0.6643690466880798,1.0,1.0,-2.7277820110321045,1.185102939605713,1.5426791906356812,0.5688076019287109,0.9689084887504578,0.9689084887504578,0.0,161.28294372558594,157.0,63060.42578125,0.0,1903.4913330078125,1.0,279.0917358398437,283.5061950683594,299.1462097167969,303.119384765625,293.1499938964844,293.1499938964844,279.1499938964844,28804.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296491503715515,1.0,0.0,0.0,3.40198302268982,3.402003526687622,7.722493933215446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.625,0.0,1785.2401123046875,1895.4371337890625,0.0,2745.1796875,1.0,1.0,0.0,3.0,1.0,0.0
17753160,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7836351990699768,0.3228400647640228,0.2934403717517853,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8530988693237305,0.4209623038768768,0.4011323153972626,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8385207056999207,0.3984380662441253,0.2806937396526336,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.8279848098754883,0.3824191391468048,0.364935040473938,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.6745611429214478,0.2038558274507522,0.9347389936447144,285.11798095703125,284.95001220703125,298.89215087890625,296.20367431640625,297.9240417480469,297.1771240234375,285.11993408203125,1.0,0.5394845008850098,0.6634281277656555,0.6634281277656555,1.0,1.0,-2.7312333583831787,1.1861549615859983,1.5450783967971802,0.5690708756446838,1.0,1.0,0.0,159.14813232421875,145.0,63028.890625,0.0,1898.89892578125,1.0,279.1399230957031,283.541748046875,299.1814270019531,303.2093811035156,293.1499938964844,293.1499938964844,278.8500061035156,26316.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282953500747681,1.0,0.0,0.0,3.419182300567627,3.4192023277282715,7.800775847499608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.935546875,0.0,1784.0416259765625,1895.4371337890625,0.0,2732.582763671875,1.0,1.0,0.0,3.0,1.0,0.0
17753220,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7921910881996155,0.3230927884578705,0.2937644124031067,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8624025583267212,0.421978086233139,0.4021401703357696,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8471609354019165,0.3990593552589416,0.281189888715744,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8365926146507263,0.3834152817726135,0.3658951818943023,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6819385886192322,0.2039962410926818,0.9348297119140624,284.9620361328125,284.95001220703125,298.9498291015625,296.2344665527344,297.9487609863281,297.1776428222656,284.9611511230469,1.0,0.5356534719467163,0.6615462899208069,0.6615462899208069,1.0,1.0,-2.734701871871948,1.186612606048584,1.5480892658233645,0.5688801407814026,0.971746265888214,0.971746265888214,0.0,152.72544860839844,133.0,64265.41015625,0.0,1874.3228759765625,1.0,278.8590087890625,283.3620300292969,299.2581481933594,303.44366455078125,293.1499938964844,293.1499938964844,278.54998779296875,27233.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362470269203186,1.0,0.0,0.0,3.4128551483154297,3.4128754138946533,7.771932359901257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.720703125,0.0,1784.5023193359375,1895.4371337890625,0.0,2806.672119140625,1.0,1.0,0.0,3.0,1.0,0.0
17753280,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7921910881996155,0.3230927884578705,0.2937644124031067,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8624025583267212,0.421978086233139,0.4021401703357696,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8471609354019165,0.3990593552589416,0.281189888715744,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8365926146507263,0.3834152817726135,0.3658951818943023,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6819385886192322,0.2039962410926818,0.9348297119140624,284.9620361328125,284.95001220703125,298.9498291015625,296.2344665527344,297.9487609863281,297.1776428222656,284.9611511230469,1.0,0.5356534719467163,0.6615462899208069,0.6615462899208069,1.0,1.0,-2.734701871871948,1.186612606048584,1.5480892658233645,0.5688801407814026,0.971746265888214,0.971746265888214,0.0,152.72544860839844,133.0,64265.41015625,0.0,1874.3228759765625,1.0,278.8590087890625,283.3620300292969,299.2581481933594,303.44366455078125,293.1499938964844,293.1499938964844,278.54998779296875,27233.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362470269203186,1.0,0.0,0.0,3.4128551483154297,3.4128754138946533,7.771932359901257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.720703125,0.0,1784.5023193359375,1895.4371337890625,0.0,2806.672119140625,1.0,1.0,0.0,3.0,1.0,0.0
17753340,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.802073061466217,0.3223817646503448,0.2929758727550506,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8736159801483154,0.422050803899765,0.4020600914955139,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8575167655944824,0.3986874520778656,0.2808235585689544,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8469091057777405,0.3835653662681579,0.3658711612224579,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.6907354593276978,0.2036303430795669,0.9321773648262024,284.82196044921875,284.95001220703125,299.0074462890625,296.2651672363281,297.9688720703125,297.1704406738281,284.8238525390625,1.0,0.5298479795455933,0.6596643924713135,0.6596643924713135,1.0,1.0,-2.7300069332122803,1.183234453201294,1.546772599220276,0.5666354894638062,0.8221707344055176,0.8221707344055176,0.0,144.79879760742188,121.0,65026.49609375,0.0,1830.218017578125,1.0,278.5599670410156,283.2079162597656,299.2822265625,303.5376281738281,293.1499938964844,293.1499938964844,278.8500061035156,36684.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417842388153076,1.0,0.0,0.0,3.3415415287017822,3.3415627479553223,7.450527732544288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.919921875,0.0,1780.61962890625,1895.4371337890625,0.0,2858.3896484375,0.9968472719192504,1.0,0.0,3.0,1.0,0.0
17753400,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.802073061466217,0.3223817646503448,0.2929758727550506,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8736159801483154,0.422050803899765,0.4020600914955139,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8575167655944824,0.3986874520778656,0.2808235585689544,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8469091057777405,0.3835653662681579,0.3658711612224579,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.6907354593276978,0.2036303430795669,0.9321773648262024,284.82196044921875,284.95001220703125,299.0074462890625,296.2651672363281,297.9688720703125,297.1704406738281,284.8238525390625,1.0,0.5298479795455933,0.6596643924713135,0.6596643924713135,1.0,1.0,-2.7300069332122803,1.183234453201294,1.546772599220276,0.5666354894638062,0.8221707344055176,0.8221707344055176,0.0,144.79879760742188,121.0,65026.49609375,0.0,1830.218017578125,1.0,278.5599670410156,283.2079162597656,299.2822265625,303.5376281738281,293.1499938964844,293.1499938964844,278.8500061035156,36684.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417842388153076,1.0,0.0,0.0,3.3415415287017822,3.3415627479553223,7.450527732544288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.919921875,0.0,1780.61962890625,1895.4371337890625,0.0,2858.3896484375,0.9968472719192504,1.0,0.0,3.0,1.0,0.0
17753460,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8163823485374451,0.3228751122951507,0.2926841378211975,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.890162467956543,0.4231090843677521,0.4023313522338867,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8731347322463989,0.3994238674640655,0.2807779908180237,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8622607588768005,0.3846121430397033,0.3661634922027588,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7036231160163879,0.2037462443113327,0.9300062656402588,284.9706115722656,284.95001220703125,299.06500244140625,296.29571533203125,297.99383544921875,297.1717529296875,284.97235107421875,1.0,0.5230124592781067,0.657829761505127,0.657829761505127,1.0,1.0,-2.727661371231079,1.180995225906372,1.5466660261154177,0.5648401379585266,0.9025680422782898,0.9025680422782898,0.0,134.800048828125,109.0,64210.29296875,0.0,1780.167236328125,1.0,278.83953857421875,283.3705139160156,299.2691345214844,303.3870849609375,293.1499938964844,293.1499938964844,279.1499938964844,31173.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330082297325134,1.0,0.0,0.0,3.38456392288208,3.384584665298462,7.643614026164869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.919921875,0.0,1784.9068603515625,1895.4371337890625,0.0,2776.466796875,1.0,1.0,0.0,3.0,1.0,0.0
17753520,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8163823485374451,0.3228751122951507,0.2926841378211975,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.890162467956543,0.4231090843677521,0.4023313522338867,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8731347322463989,0.3994238674640655,0.2807779908180237,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8622607588768005,0.3846121430397033,0.3661634922027588,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7036231160163879,0.2037462443113327,0.9300062656402588,284.9706115722656,284.95001220703125,299.06500244140625,296.29571533203125,297.99383544921875,297.1717529296875,284.97235107421875,1.0,0.5230124592781067,0.657829761505127,0.657829761505127,1.0,1.0,-2.727661371231079,1.180995225906372,1.5466660261154177,0.5648401379585266,0.9025680422782898,0.9025680422782898,0.0,134.800048828125,109.0,64210.29296875,0.0,1780.167236328125,1.0,278.83953857421875,283.3705139160156,299.2691345214844,303.3870849609375,293.1499938964844,293.1499938964844,279.1499938964844,31173.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330082297325134,1.0,0.0,0.0,3.38456392288208,3.384584665298462,7.643614026164869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.919921875,0.0,1784.9068603515625,1895.4371337890625,0.0,2776.466796875,1.0,1.0,0.0,3.0,1.0,0.0
17753580,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.835859477519989,0.3243570029735565,0.2933621108531952,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9144479632377625,0.4251380562782287,0.4035529494285583,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8959905505180359,0.4011659324169159,0.2814784944057464,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.884735643863678,0.3865296840667724,0.3673049807548523,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.7211456894874573,0.2044437825679779,0.9302815794944764,285.1457214355469,284.95001220703125,299.1224975585937,296.3261108398437,298.0234375,297.1810913085937,285.1483459472656,1.0,0.5160230994224548,0.6559950709342957,0.6559950709342957,1.0,1.0,-2.732482433319092,1.182085633277893,1.5503968000411987,0.5648109912872314,1.0,1.0,0.0,123.22399139404295,97.0,63301.4921875,0.0,1733.4979248046875,1.0,279.1400451660156,283.5603942871094,299.3011779785156,303.3482971191406,293.1499938964844,293.1499938964844,278.8500061035156,26334.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259589076042175,1.0,0.0,0.0,3.419055938720703,3.419075965881348,7.800199455232359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.01171875,0.0,1784.051025390625,1895.4371337890625,0.0,2710.85986328125,1.0,1.0,0.0,3.0,1.0,0.0
17753640,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.835859477519989,0.3243570029735565,0.2933621108531952,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9144479632377625,0.4251380562782287,0.4035529494285583,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8959905505180359,0.4011659324169159,0.2814784944057464,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.884735643863678,0.3865296840667724,0.3673049807548523,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.7211456894874573,0.2044437825679779,0.9302815794944764,285.1457214355469,284.95001220703125,299.1224975585937,296.3261108398437,298.0234375,297.1810913085937,285.1483459472656,1.0,0.5160230994224548,0.6559950709342957,0.6559950709342957,1.0,1.0,-2.732482433319092,1.182085633277893,1.5503968000411987,0.5648109912872314,1.0,1.0,0.0,123.22399139404295,97.0,63301.4921875,0.0,1733.4979248046875,1.0,279.1400451660156,283.5603942871094,299.3011779785156,303.3482971191406,293.1499938964844,293.1499938964844,278.8500061035156,26334.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259589076042175,1.0,0.0,0.0,3.419055938720703,3.419075965881348,7.800199455232359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.01171875,0.0,1784.051025390625,1895.4371337890625,0.0,2710.85986328125,1.0,1.0,0.0,3.0,1.0,0.0
17753700,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8475587368011475,0.3248699307441711,0.293791115283966,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.93027001619339,0.4260020554065704,0.4042933285236358,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9099337458610536,0.4018441140651703,0.2819146811962127,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8982978463172913,0.3873462378978729,0.3679877519607544,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7308527827262878,0.2047568708658218,0.9308972358703612,285.0382995605469,284.95001220703125,299.15118408203125,296.3412170410156,298.03741455078125,297.1844787597656,285.0290832519531,1.0,0.5125374794006348,0.6550777554512024,0.6550777554512024,1.0,1.0,-2.735975503921509,1.183116793632507,1.5528587102890017,0.565116286277771,1.0,1.0,0.0,117.28331756591795,97.0,64392.03125,0.0,1710.9849853515625,1.0,278.9032592773437,283.4239196777344,299.3671264648437,303.5933532714844,293.1499938964844,293.1499938964844,278.8500061035156,26347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312873840332031,1.0,0.0,0.0,3.418966770172119,3.4189870357513428,7.799793024787505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.7666015625,0.0,1784.0576171875,1895.4371337890625,0.0,2760.432861328125,1.0,1.0,0.0,3.0,1.0,0.0
17753760,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.859464704990387,0.3249246180057525,0.2938026487827301,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9460479617118835,0.4264608919620514,0.4046651124954223,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9251552820205688,0.4020778238773346,0.2820444107055664,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9124144315719604,0.3877939879894256,0.3683348894119262,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7405897974967957,0.2048629820346832,0.9307217001914978,284.9871520996094,284.95001220703125,299.1798400878906,296.3562927246094,298.04913330078125,297.1839599609375,284.9861145019531,1.0,0.5089054703712463,0.6541575789451599,0.6541575789451599,1.0,1.0,-2.7368035316467285,1.1828914880752563,1.5539119243621826,0.5647844672203064,1.0,1.0,0.0,111.6887435913086,85.0,64599.8125,0.0,1686.1055908203125,1.0,278.8578491210937,283.3763122558594,299.3797607421875,303.5875549316406,293.1499938964844,293.1499938964844,278.54998779296875,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336431384086609,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.375,0.0,1784.0576171875,1895.4371337890625,0.0,2782.38525390625,1.0,1.0,0.0,3.0,1.0,0.0
17753820,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8858498930931091,0.3243466317653656,0.2930612862110138,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9765529036521912,0.4266952276229858,0.404655247926712,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.957581639289856,0.4018288254737854,0.2817062437534332,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.945461928844452,0.388068288564682,0.368346095085144,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.7623142004013062,0.2046766877174377,0.928453803062439,284.83477783203125,284.95001220703125,299.237060546875,296.3862609863281,298.0692138671875,297.1773986816406,284.8350524902344,1.0,0.5011415481567383,0.6523172855377197,0.6523172855377197,1.0,1.0,-2.7327880859375,1.179787278175354,1.5530006885528564,0.5626775026321411,0.8578734397888184,0.8578734397888184,0.0,100.95735168457033,88.0,65525.5234375,0.0,1630.212890625,1.0,278.5608825683594,283.207763671875,299.4037780761719,303.6893920898437,293.1499938964844,293.1499938964844,278.8500061035156,33324.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392886519432068,1.0,0.0,0.0,3.370476484298706,3.370497465133667,7.580117653560592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.2177734375,0.0,1786.9996337890625,1895.4371337890625,0.0,2835.069580078125,1.0,1.0,0.0,3.0,1.0,0.0
17753880,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8858498930931091,0.3243466317653656,0.2930612862110138,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9765529036521912,0.4266952276229858,0.404655247926712,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.957581639289856,0.4018288254737854,0.2817062437534332,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.945461928844452,0.388068288564682,0.368346095085144,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.7623142004013062,0.2046766877174377,0.928453803062439,284.83477783203125,284.95001220703125,299.237060546875,296.3862609863281,298.0692138671875,297.1773986816406,284.8350524902344,1.0,0.5011415481567383,0.6523172855377197,0.6523172855377197,1.0,1.0,-2.7327880859375,1.179787278175354,1.5530006885528564,0.5626775026321411,0.8578734397888184,0.8578734397888184,0.0,100.95735168457033,88.0,65525.5234375,0.0,1630.212890625,1.0,278.5608825683594,283.207763671875,299.4037780761719,303.6893920898437,293.1499938964844,293.1499938964844,278.8500061035156,33324.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392886519432068,1.0,0.0,0.0,3.370476484298706,3.370497465133667,7.580117653560592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.2177734375,0.0,1786.9996337890625,1895.4371337890625,0.0,2835.069580078125,1.0,1.0,0.0,3.0,1.0,0.0
17753940,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.903379499912262,0.3248763382434845,0.2929601371288299,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9928834438323976,0.4278774261474609,0.4051904678344726,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9761312007904052,0.4025899171829223,0.2818024754524231,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.965529441833496,0.3891500532627105,0.3688420951366424,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7768959403038025,0.2048913538455963,0.9275625944137572,284.9904479980469,284.95001220703125,299.2940979003906,296.416015625,298.0937194824219,297.1786499023437,284.9916687011719,1.0,0.4977355897426605,0.6504769921302795,0.6504769921302795,1.0,1.0,-2.732938766479492,1.178647518157959,1.5542911291122437,0.5613716244697571,0.949865460395813,0.949865460395813,0.0,95.29371643066406,106.0,64659.87109375,0.0,1604.0545654296875,1.0,278.8407592773437,283.3780822753906,299.3897399902344,303.53765869140625,293.1499938964844,293.1499938964844,278.54998779296875,28518.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308265209197998,1.0,0.0,0.0,3.403966188430786,3.403986692428589,7.731500772933941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.1435546875,0.0,1785.11083984375,1895.4371337890625,0.0,2756.140869140625,1.0,1.0,0.0,3.0,1.0,0.0
17754000,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.903379499912262,0.3248763382434845,0.2929601371288299,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9928834438323976,0.4278774261474609,0.4051904678344726,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9761312007904052,0.4025899171829223,0.2818024754524231,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.965529441833496,0.3891500532627105,0.3688420951366424,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7768959403038025,0.2048913538455963,0.9275625944137572,284.9904479980469,284.95001220703125,299.2940979003906,296.416015625,298.0937194824219,297.1786499023437,284.9916687011719,1.0,0.4977355897426605,0.6504769921302795,0.6504769921302795,1.0,1.0,-2.732938766479492,1.178647518157959,1.5542911291122437,0.5613716244697571,0.949865460395813,0.949865460395813,0.0,95.29371643066406,106.0,64659.87109375,0.0,1604.0545654296875,1.0,278.8407592773437,283.3780822753906,299.3897399902344,303.53765869140625,293.1499938964844,293.1499938964844,278.54998779296875,28518.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308265209197998,1.0,0.0,0.0,3.403966188430786,3.403986692428589,7.731500772933941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.1435546875,0.0,1785.11083984375,1895.4371337890625,0.0,2756.140869140625,1.0,1.0,0.0,3.0,1.0,0.0
17754060,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8925120234489441,0.3249050080776214,0.2933867871761322,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9838422536849976,0.4287914335727691,0.4064021706581116,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9651979804039,0.4028937220573425,0.2823138236999511,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9541761875152588,0.3898614048957824,0.3698723614215851,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7677600979804993,0.2049473524093628,0.9290503859519958,284.8670349121094,284.95001220703125,299.3509521484375,296.4454650878906,298.1167297363281,297.17724609375,284.8681030273437,1.0,0.5015109777450562,0.6487371325492859,0.6487371325492859,1.0,1.0,-2.7385499477386475,1.180073380470276,1.5584765672683716,0.5615864396095276,0.8390663266181946,0.8390663266181946,0.0,99.03754425048828,124.0,65648.671875,0.0,1629.6260986328125,1.0,278.559326171875,283.234375,299.4593505859375,303.7397766113281,293.1499938964844,293.1499938964844,278.8500061035156,35396.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365908265113831,1.0,0.0,0.0,3.355933427810669,3.355954647064209,7.514844924116915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.57421875,0.0,1787.6240234375,1895.4371337890625,0.0,2809.880859375,1.0,1.0,0.0,3.0,1.0,0.0
17754120,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8925120234489441,0.3249050080776214,0.2933867871761322,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9838422536849976,0.4287914335727691,0.4064021706581116,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9651979804039,0.4028937220573425,0.2823138236999511,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9541761875152588,0.3898614048957824,0.3698723614215851,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7677600979804993,0.2049473524093628,0.9290503859519958,284.8670349121094,284.95001220703125,299.3509521484375,296.4454650878906,298.1167297363281,297.17724609375,284.8681030273437,1.0,0.5015109777450562,0.6487371325492859,0.6487371325492859,1.0,1.0,-2.7385499477386475,1.180073380470276,1.5584765672683716,0.5615864396095276,0.8390663266181946,0.8390663266181946,0.0,99.03754425048828,124.0,65648.671875,0.0,1629.6260986328125,1.0,278.559326171875,283.234375,299.4593505859375,303.7397766113281,293.1499938964844,293.1499938964844,278.8500061035156,35396.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365908265113831,1.0,0.0,0.0,3.355933427810669,3.355954647064209,7.514844924116915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.57421875,0.0,1787.6240234375,1895.4371337890625,0.0,2809.880859375,1.0,1.0,0.0,3.0,1.0,0.0
17754180,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8677087426185608,0.3255198299884796,0.2940193116664886,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.958537459373474,0.4302876889705658,0.407909095287323,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9365046620368958,0.4037644267082214,0.2829870879650116,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9249625205993652,0.3910290598869324,0.3711103200912475,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7473279237747192,0.2052061259746551,0.9313863515853882,285.0223083496094,284.95001220703125,299.4075927734375,296.47467041015625,298.1419677734375,297.1798095703125,285.0236511230469,1.0,0.5091514587402344,0.646997332572937,0.646997332572937,1.0,1.0,-2.7462172508239746,1.182451605796814,1.5637657642364502,0.5622089505195618,0.9526777267456056,0.9526777267456056,0.0,108.6010971069336,142.0,64978.51171875,0.0,1685.5611572265625,1.0,278.8406677246094,283.4003295898437,299.453125,303.61846923828125,293.1499938964844,293.1499938964844,278.54998779296875,28518.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293272852897644,1.0,0.0,0.0,3.403965473175049,3.403985977172852,7.73149736232881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6591796875,0.0,1785.11083984375,1895.4371337890625,0.0,2742.183837890625,1.0,1.0,0.0,3.0,1.0,0.0
17754240,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8677087426185608,0.3255198299884796,0.2940193116664886,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.958537459373474,0.4302876889705658,0.407909095287323,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9365046620368958,0.4037644267082214,0.2829870879650116,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9249625205993652,0.3910290598869324,0.3711103200912475,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7473279237747192,0.2052061259746551,0.9313863515853882,285.0223083496094,284.95001220703125,299.4075927734375,296.47467041015625,298.1419677734375,297.1798095703125,285.0236511230469,1.0,0.5091514587402344,0.646997332572937,0.646997332572937,1.0,1.0,-2.7462172508239746,1.182451605796814,1.5637657642364502,0.5622089505195618,0.9526777267456056,0.9526777267456056,0.0,108.6010971069336,142.0,64978.51171875,0.0,1685.5611572265625,1.0,278.8406677246094,283.4003295898437,299.453125,303.61846923828125,293.1499938964844,293.1499938964844,278.54998779296875,28518.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293272852897644,1.0,0.0,0.0,3.403965473175049,3.403985977172852,7.73149736232881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6591796875,0.0,1785.11083984375,1895.4371337890625,0.0,2742.183837890625,1.0,1.0,0.0,3.0,1.0,0.0
17754300,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8547614216804504,0.3256504833698272,0.2945402860641479,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9428906440734864,0.4309259057044983,0.4088966250419616,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9200820326805116,0.404050350189209,0.2834892868995666,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9091778993606568,0.3914942443370819,0.3719270527362823,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7367681860923767,0.2052764147520065,0.9331818222999572,284.9151611328125,284.95001220703125,299.4358215332031,296.4891357421875,298.154052734375,297.1802062988281,284.90826416015625,1.0,0.513992428779602,0.646127462387085,0.646127462387085,1.0,1.0,-2.7517755031585693,1.1844209432601929,1.5673545598983765,0.5630060434341431,0.8904653787612915,0.8904653787612915,0.0,114.69440460205078,142.0,65995.875,0.0,1722.35693359375,1.0,278.6039123535156,283.2684326171875,299.5135192871094,303.85260009765625,293.1499938964844,293.1499938964844,278.54998779296875,30189.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342434167861938,1.0,0.0,0.0,3.392363309860229,3.392383813858032,7.678881956962869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.955078125,0.0,1785.8370361328125,1895.4371337890625,0.0,2787.98193359375,1.0,1.0,0.0,3.0,1.0,0.0
17754360,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8411052823066711,0.325439989566803,0.2947251796722412,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9251418113708496,0.4312649667263031,0.4095944166183471,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.903196394443512,0.4040069878101349,0.2837468385696411,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8936513662338257,0.3916789889335632,0.3724747598171234,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7255669832229614,0.205172911286354,0.9343341588974,284.8946228027344,284.95001220703125,299.4639892578125,296.5035400390625,298.1643981933594,297.1778564453125,284.8952941894531,1.0,0.5191654562950134,0.6451396346092224,0.6451396346092224,1.0,1.0,-2.755192279815674,1.185306191444397,1.5698859691619873,0.5632156133651733,0.8597685098648071,0.8597685098648071,0.0,121.80941772460938,160.0,66096.5390625,0.0,1760.87548828125,1.0,278.5595092773437,283.2500305175781,299.5216369628906,303.8307800292969,293.1499938964844,293.1499938964844,278.8500061035156,33652.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359423279762268,1.0,0.0,0.0,3.368182420730591,3.368203401565552,7.569801709905732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.0166015625,0.0,1787.10595703125,1895.4371337890625,0.0,2803.8291015625,1.0,1.0,0.0,3.0,1.0,0.0
17754420,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8173509240150452,0.3259182572364807,0.2954433262348175,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8951998949050903,0.4327417612075805,0.411312848329544,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.875376284122467,0.4047819077968597,0.2845169305801391,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8666048645973206,0.3927505612373352,0.3738441169261932,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7041292190551758,0.2053043246269226,0.9371742606163024,285.0509338378906,284.95001220703125,299.5201416015625,296.5321044921875,298.1886901855469,297.17950439453125,285.0523376464844,1.0,0.5303541421890259,0.6431640982627869,0.6431640982627869,1.0,1.0,-2.7640981674194336,1.1880314350128174,1.5760667324066162,0.5639802813529968,0.9919779896736144,0.9919779896736144,0.0,137.0991668701172,178.0,65419.35546875,0.0,1846.3839111328125,1.0,278.8407897949219,283.41729736328125,299.512939453125,303.7077941894531,293.1499938964844,293.1499938964844,278.54998779296875,27001.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291937112808228,1.0,0.0,0.0,3.414454460144043,3.4144747257232666,7.779217980896647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.7236328125,0.0,1784.3880615234375,1895.4371337890625,0.0,2740.941162109375,1.0,1.0,0.0,3.0,1.0,0.0
17754480,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8173509240150452,0.3259182572364807,0.2954433262348175,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8951998949050903,0.4327417612075805,0.411312848329544,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.875376284122467,0.4047819077968597,0.2845169305801391,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8666048645973206,0.3927505612373352,0.3738441169261932,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7041292190551758,0.2053043246269226,0.9371742606163024,285.0509338378906,284.95001220703125,299.5201416015625,296.5321044921875,298.1886901855469,297.17950439453125,285.0523376464844,1.0,0.5303541421890259,0.6431640982627869,0.6431640982627869,1.0,1.0,-2.7640981674194336,1.1880314350128174,1.5760667324066162,0.5639802813529968,0.9919779896736144,0.9919779896736144,0.0,137.0991668701172,178.0,65419.35546875,0.0,1846.3839111328125,1.0,278.8407897949219,283.41729736328125,299.512939453125,303.7077941894531,293.1499938964844,293.1499938964844,278.54998779296875,27001.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291937112808228,1.0,0.0,0.0,3.414454460144043,3.4144747257232666,7.779217980896647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.7236328125,0.0,1784.3880615234375,1895.4371337890625,0.0,2740.941162109375,1.0,1.0,0.0,3.0,1.0,0.0
17754540,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7948768734931946,0.3257133960723877,0.2961772680282593,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8706714510917664,0.4336794316768646,0.413112998008728,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8516052961349487,0.4049315750598907,0.2853220105171203,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8437351584434509,0.3933067619800567,0.3752682209014892,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6837456822395325,0.2051447927951812,0.9402267336845398,284.9123229980469,284.95001220703125,299.57598876953125,296.560302734375,298.2101745605469,297.1766967773437,284.9124450683594,1.0,0.5422523617744446,0.6411885619163513,0.6411885619163513,1.0,1.0,-2.7734978199005127,1.1909279823303225,1.58256995677948,0.5649839639663696,0.9084572196006776,0.9084572196006776,0.0,153.79661560058594,181.0,66633.0,0.0,1939.8602294921875,1.0,278.55908203125,283.2548217773437,299.5798034667969,303.9237365722656,293.1499938964844,293.1499938964844,278.25,30195.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360468149185181,1.0,0.0,0.0,3.392319202423096,3.392339944839477,7.678683004996856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.275390625,0.0,1785.8397216796875,1895.4371337890625,0.0,2804.803955078125,1.0,1.0,0.0,3.0,1.0,0.0
17754600,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7948768734931946,0.3257133960723877,0.2961772680282593,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8706714510917664,0.4336794316768646,0.413112998008728,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8516052961349487,0.4049315750598907,0.2853220105171203,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8437351584434509,0.3933067619800567,0.3752682209014892,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6837456822395325,0.2051447927951812,0.9402267336845398,284.9123229980469,284.95001220703125,299.57598876953125,296.560302734375,298.2101745605469,297.1766967773437,284.9124450683594,1.0,0.5422523617744446,0.6411885619163513,0.6411885619163513,1.0,1.0,-2.7734978199005127,1.1909279823303225,1.58256995677948,0.5649839639663696,0.9084572196006776,0.9084572196006776,0.0,153.79661560058594,181.0,66633.0,0.0,1939.8602294921875,1.0,278.55908203125,283.2548217773437,299.5798034667969,303.9237365722656,293.1499938964844,293.1499938964844,278.25,30195.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360468149185181,1.0,0.0,0.0,3.392319202423096,3.392339944839477,7.678683004996856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.275390625,0.0,1785.8397216796875,1895.4371337890625,0.0,2804.803955078125,1.0,1.0,0.0,3.0,1.0,0.0
