time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754660,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7799944877624512,0.3248578310012817,0.2958832085132599,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8557188510894775,0.4339801669120788,0.4139083921909332,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8370676040649414,0.4044086635112762,0.2853354513645172,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.829844057559967,0.3932467997074127,0.3757299184799194,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.670721173286438,0.2045719921588897,0.9401000142097472,284.8590087890625,284.95001220703125,299.63153076171875,296.5881042480469,298.2281799316406,297.1686096191406,284.8634033203125,1.0,0.5495126247406006,0.6391556859016418,0.6391556859016418,1.0,1.0,-2.7745249271392822,1.189871311187744,1.584653615951538,0.5638677477836609,0.8021650314331055,0.8021650314331055,0.0,165.69525146484375,169.0,66978.2890625,0.0,1997.770751953125,1.0,278.26080322265625,283.1873474121094,299.59722900390625,303.9820861816406,293.1499938964844,293.1499938964844,278.54998779296875,39106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84015291929245,1.0,0.0,0.0,3.2475478649139404,3.2475688457489014,7.037273803689459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.8115234375,0.0,1677.8118896484375,1895.4371337890625,0.0,2843.143798828125,0.9779416918754578,1.0,0.0,3.0,1.0,0.0
17754720,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7799944877624512,0.3248578310012817,0.2958832085132599,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8557188510894775,0.4339801669120788,0.4139083921909332,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8370676040649414,0.4044086635112762,0.2853354513645172,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.829844057559967,0.3932467997074127,0.3757299184799194,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.670721173286438,0.2045719921588897,0.9401000142097472,284.8590087890625,284.95001220703125,299.63153076171875,296.5881042480469,298.2281799316406,297.1686096191406,284.8634033203125,1.0,0.5495126247406006,0.6391556859016418,0.6391556859016418,1.0,1.0,-2.7745249271392822,1.189871311187744,1.584653615951538,0.5638677477836609,0.8021650314331055,0.8021650314331055,0.0,165.69525146484375,169.0,66978.2890625,0.0,1997.770751953125,1.0,278.26080322265625,283.1873474121094,299.59722900390625,303.9820861816406,293.1499938964844,293.1499938964844,278.54998779296875,39106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84015291929245,1.0,0.0,0.0,3.2475478649139404,3.2475688457489014,7.037273803689459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.8115234375,0.0,1677.8118896484375,1895.4371337890625,0.0,2843.143798828125,0.9779416918754578,1.0,0.0,3.0,1.0,0.0
17754780,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7786775231361389,0.3252255618572235,0.2960025668144226,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8549551367759705,0.43535116314888,0.4149971306324005,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8359232544898987,0.4050458669662475,0.2856194078922272,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8289201855659485,0.3941481709480285,0.3763990700244903,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.669301450252533,0.2045232057571411,0.9394626021385192,284.9527893066406,284.95001220703125,299.68670654296875,296.61553955078125,298.2514038085937,297.1699523925781,284.9537658691406,1.0,0.5501021146774292,0.6371228098869324,0.6371228098869324,1.0,1.0,-2.776353120803833,1.1891779899597168,1.5871750116348269,0.5628101229667664,0.8550828099250793,0.8550828099250793,0.0,167.00851440429688,157.0,66594.15625,0.0,2006.920654296875,1.0,278.5389709472656,283.2889404296875,299.5922546386719,303.86737060546875,293.1499938964844,293.1499938964844,278.8500061035156,34191.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320701122283936,1.0,0.0,0.0,3.349084854125977,3.3491055965423584,7.484203479179996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.0556640625,0.0,1766.0848388671875,1895.4371337890625,0.0,2767.72509765625,0.9967121481895448,1.0,0.0,3.0,1.0,0.0
17754840,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7786775231361389,0.3252255618572235,0.2960025668144226,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8549551367759705,0.43535116314888,0.4149971306324005,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8359232544898987,0.4050458669662475,0.2856194078922272,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8289201855659485,0.3941481709480285,0.3763990700244903,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.669301450252533,0.2045232057571411,0.9394626021385192,284.9527893066406,284.95001220703125,299.68670654296875,296.61553955078125,298.2514038085937,297.1699523925781,284.9537658691406,1.0,0.5501021146774292,0.6371228098869324,0.6371228098869324,1.0,1.0,-2.776353120803833,1.1891779899597168,1.5871750116348269,0.5628101229667664,0.8550828099250793,0.8550828099250793,0.0,167.00851440429688,157.0,66594.15625,0.0,2006.920654296875,1.0,278.5389709472656,283.2889404296875,299.5922546386719,303.86737060546875,293.1499938964844,293.1499938964844,278.8500061035156,34191.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320701122283936,1.0,0.0,0.0,3.349084854125977,3.3491055965423584,7.484203479179996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.0556640625,0.0,1766.0848388671875,1895.4371337890625,0.0,2767.72509765625,0.9967121481895448,1.0,0.0,3.0,1.0,0.0
17754900,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7810279726982117,0.3256151080131531,0.2961710095405578,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8577134013175964,0.4362490773200989,0.415653258562088,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.838304340839386,0.4055772125720978,0.285848468542099,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.831351101398468,0.3947949707508087,0.3768309950828552,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6712112426757812,0.2046412527561187,0.9393191933631896,285.0612487792969,284.95001220703125,299.71417236328125,296.62908935546875,298.26397705078125,297.1723937988281,285.0679931640625,1.0,0.5490445494651794,0.6361063718795776,0.6361063718795776,1.0,1.0,-2.7779645919799805,1.1891440153121948,1.5888205766677856,0.5624412298202515,0.9445186853408812,0.9445186853408812,0.0,165.1533966064453,157.0,65874.9375,0.0,2000.7225341796875,1.0,278.7913818359375,283.4153137207031,299.5908203125,303.7514038085937,293.1499938964844,293.1499938964844,278.8500061035156,29893.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274389505386353,1.0,0.0,0.0,3.393584012985229,3.393604516983032,7.684409411012894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.869140625,0.0,1784.5411376953125,1895.4371337890625,0.0,2724.617919921875,1.0,1.0,0.0,3.0,1.0,0.0
17754960,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7850907444953918,0.3261954188346863,0.2965188026428222,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8622593879699707,0.4373621642589569,0.4165017604827881,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.842356264591217,0.406303346157074,0.2862169444561004,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8353984355926514,0.395619660615921,0.3774248659610748,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6746073365211487,0.2048923522233963,0.9396178126335144,285.0946044921875,284.95001220703125,299.7415466308594,296.6425170898437,298.2776184082031,297.1767272949219,285.09576416015625,1.0,0.5474227666854858,0.6351786255836487,0.6351786255836487,1.0,1.0,-2.7809159755706787,1.1897894144058228,1.591126561164856,0.5624418258666992,1.0,1.0,0.0,162.09185791015625,145.0,65881.3671875,0.0,1990.9400634765625,1.0,278.8398132324219,283.4447631835937,299.6236572265625,303.8415832519531,293.1499938964844,293.1499938964844,278.54998779296875,26579.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264210224151611,1.0,0.0,0.0,3.417375087738037,3.4173953533172607,7.792532414896414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5830078125,0.0,1784.18994140625,1895.4371337890625,0.0,2715.15478515625,1.0,1.0,0.0,3.0,1.0,0.0
17755020,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7906191945075989,0.3264072835445404,0.2967792749404907,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8685118556022644,0.4382685720920563,0.41737961769104,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8479351997375488,0.4067033529281616,0.2865407764911651,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8409543633460999,0.396207332611084,0.3779985904693603,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6793636083602905,0.2050298303365707,0.9398471117019652,284.9702453613281,284.95001220703125,299.7720642089844,296.6574401855469,298.2911071777344,297.1785583496094,284.9637756347656,1.0,0.545058012008667,0.6341395378112793,0.6341395378112793,1.0,1.0,-2.7836430072784424,1.190228819847107,1.5934141874313354,0.5623704791069031,0.95745450258255,0.95745450258255,0.0,157.90846252441406,145.0,66946.59375,0.0,1975.448486328125,1.0,278.59344482421875,283.2960510253906,299.6875,304.0848083496094,293.1499938964844,293.1499938964844,278.54998779296875,27278.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323696851730347,1.0,0.0,0.0,3.412543535232544,3.412563800811768,7.770513548166491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.2861328125,0.0,1784.5244140625,1895.4371337890625,0.0,2770.51611328125,1.0,1.0,0.0,3.0,1.0,0.0
17755080,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.794927179813385,0.3262487947940826,0.2966150343418121,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8735684156417847,0.4387024343013763,0.4177470505237579,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8524028062820435,0.4066958427429199,0.2865186035633087,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8454325795173645,0.3963916003704071,0.3781351149082184,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.6831866502761841,0.2049911022186279,0.9392821788787842,284.94110107421875,284.95001220703125,299.7959899902344,296.6690673828125,298.29998779296875,297.1772766113281,284.9403686523437,1.0,0.5427802801132202,0.6333231329917908,0.6333231329917908,1.0,1.0,-2.7833495140075684,1.1894404888153076,1.5939091444015503,0.5617278218269348,0.9387162923812866,0.9387162923812866,0.0,154.44273376464844,133.0,67040.0546875,0.0,1958.5338134765625,1.0,278.55908203125,283.269287109375,299.69122314453125,304.065185546875,293.1499938964844,293.1499938964844,278.25,28601.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339993357658386,1.0,0.0,0.0,3.4033899307250977,3.4034101963043213,7.728882565061213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.0546875,0.0,1785.148681640625,1895.4371337890625,0.0,2785.7060546875,1.0,1.0,0.0,3.0,1.0,0.0
17755140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8058297038078308,0.3254697918891907,0.2956913113594055,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8866239190101624,0.4392867088317871,0.4180571734905243,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8639858961105347,0.4062207341194153,0.2860230803489685,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8570452332496643,0.3963756263256073,0.377895325422287,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6929617524147034,0.2046472579240799,0.9364754557609558,284.8372802734375,284.95001220703125,299.8500061035156,296.6951599121094,298.3180236816406,297.1710510253906,284.84332275390625,1.0,0.5365293622016907,0.6314676403999329,0.6314676403999329,1.0,1.0,-2.778359889984131,1.1856436729431152,1.592716097831726,0.5591639280319214,0.8056266903877258,0.8056266903877258,0.0,145.7353515625,121.0,67445.6484375,0.0,1909.3785400390625,1.0,278.2601318359375,283.1566772460937,299.7077331542969,304.1323547363281,293.1499938964844,293.1499938964844,278.54998779296875,38711.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386373519897461,1.0,0.0,0.0,3.285994291305542,3.286015510559082,7.204882876976626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.8583984375,0.0,1725.0850830078125,1895.4371337890625,0.0,2828.986572265625,0.9860883355140686,1.0,0.0,3.0,1.0,0.0
17755200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8058297038078308,0.3254697918891907,0.2956913113594055,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8866239190101624,0.4392867088317871,0.4180571734905243,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8639858961105347,0.4062207341194153,0.2860230803489685,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8570452332496643,0.3963756263256073,0.377895325422287,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6929617524147034,0.2046472579240799,0.9364754557609558,284.8372802734375,284.95001220703125,299.8500061035156,296.6951599121094,298.3180236816406,297.1710510253906,284.84332275390625,1.0,0.5365293622016907,0.6314676403999329,0.6314676403999329,1.0,1.0,-2.778359889984131,1.1856436729431152,1.592716097831726,0.5591639280319214,0.8056266903877258,0.8056266903877258,0.0,145.7353515625,121.0,67445.6484375,0.0,1909.3785400390625,1.0,278.2601318359375,283.1566772460937,299.7077331542969,304.1323547363281,293.1499938964844,293.1499938964844,278.54998779296875,38711.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386373519897461,1.0,0.0,0.0,3.285994291305542,3.286015510559082,7.204882876976626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.8583984375,0.0,1725.0850830078125,1895.4371337890625,0.0,2828.986572265625,0.9860883355140686,1.0,0.0,3.0,1.0,0.0
17755260,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8160523176193237,0.3238421976566314,0.29401695728302,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8996877670288086,0.4387802481651306,0.417415976524353,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8756957054138184,0.4047839939594269,0.2848742008209228,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8686698079109192,0.3951221704483032,0.3765812516212463,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7013325095176697,0.2024609595537185,0.9268403053283693,284.9355163574219,284.95001220703125,299.9037780761719,296.720947265625,298.3284606933594,297.1527099609375,284.9368896484375,1.0,0.5286554098129272,0.6296541094779968,0.6296541094779968,1.0,1.0,-2.761047601699829,1.1761603355407717,1.584887146949768,0.5537078380584717,0.851458728313446,0.851458728313446,0.0,137.05982971191406,109.0,66564.4921875,0.0,1841.5335693359373,1.0,278.5392761230469,283.2699584960937,299.69512939453125,303.9819641113281,293.1499938964844,293.1499938964844,278.8500061035156,34716.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300991654396057,1.0,0.0,0.0,3.3602607250213623,3.3602817058563232,7.534236488027091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5498046875,0.0,1786.8072509765625,1895.4371337890625,0.0,2749.368896484375,1.0,1.0,0.0,3.0,1.0,0.0
17755320,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8160523176193237,0.3238421976566314,0.29401695728302,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8996877670288086,0.4387802481651306,0.417415976524353,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8756957054138184,0.4047839939594269,0.2848742008209228,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8686698079109192,0.3951221704483032,0.3765812516212463,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7013325095176697,0.2024609595537185,0.9268403053283693,284.9355163574219,284.95001220703125,299.9037780761719,296.720947265625,298.3284606933594,297.1527099609375,284.9368896484375,1.0,0.5286554098129272,0.6296541094779968,0.6296541094779968,1.0,1.0,-2.761047601699829,1.1761603355407717,1.584887146949768,0.5537078380584717,0.851458728313446,0.851458728313446,0.0,137.05982971191406,109.0,66564.4921875,0.0,1841.5335693359373,1.0,278.5392761230469,283.2699584960937,299.69512939453125,303.9819641113281,293.1499938964844,293.1499938964844,278.8500061035156,34716.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300991654396057,1.0,0.0,0.0,3.3602607250213623,3.3602817058563232,7.534236488027091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5498046875,0.0,1786.8072509765625,1895.4371337890625,0.0,2749.368896484375,1.0,1.0,0.0,3.0,1.0,0.0
17755380,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8320322036743164,0.3239506185054779,0.2933659553527832,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9213943481445312,0.4398903846740722,0.4176879823207855,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8947263956069946,0.4050609469413757,0.284483253955841,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8874670267105103,0.3954551219940185,0.3761283755302429,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7150497436523438,0.2015243619680404,0.919323205947876,285.0704650878906,284.95001220703125,299.9574890136719,296.7465515136719,298.3489074707031,297.15142822265625,285.0705871582031,1.0,0.5201965570449829,0.6278405785560608,0.6278405785560608,1.0,1.0,-2.750532627105713,1.1698527336120603,1.5806797742843628,0.5496169328689575,0.9913057684898376,0.9913057684898376,0.0,126.14403533935548,97.0,65498.1875,0.0,1774.2513427734375,1.0,278.8401794433594,283.4237060546875,299.720458984375,303.9218139648437,293.1499938964844,293.1499938964844,278.54998779296875,27009.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228169679641724,1.0,0.0,0.0,3.414400577545166,3.4144208431243896,7.778972985761357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.7138671875,0.0,1784.3919677734375,1895.4371337890625,0.0,2681.68603515625,1.0,1.0,0.0,3.0,1.0,0.0
17755440,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8320322036743164,0.3239506185054779,0.2933659553527832,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9213943481445312,0.4398903846740722,0.4176879823207855,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8947263956069946,0.4050609469413757,0.284483253955841,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8874670267105103,0.3954551219940185,0.3761283755302429,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7150497436523438,0.2015243619680404,0.919323205947876,285.0704650878906,284.95001220703125,299.9574890136719,296.7465515136719,298.3489074707031,297.15142822265625,285.0705871582031,1.0,0.5201965570449829,0.6278405785560608,0.6278405785560608,1.0,1.0,-2.750532627105713,1.1698527336120603,1.5806797742843628,0.5496169328689575,0.9913057684898376,0.9913057684898376,0.0,126.14403533935548,97.0,65498.1875,0.0,1774.2513427734375,1.0,278.8401794433594,283.4237060546875,299.720458984375,303.9218139648437,293.1499938964844,293.1499938964844,278.54998779296875,27009.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228169679641724,1.0,0.0,0.0,3.414400577545166,3.4144208431243896,7.778972985761357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.7138671875,0.0,1784.3919677734375,1895.4371337890625,0.0,2681.68603515625,1.0,1.0,0.0,3.0,1.0,0.0
17755500,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8422656059265137,0.3238978981971741,0.2932691276073456,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.935927391052246,0.4403943419456482,0.4180765450000763,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9069993495941162,0.4051259756088257,0.284479022026062,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8995593190193176,0.3956081867218017,0.376166969537735,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7234115600585938,0.20118348300457,0.916839599609375,284.947998046875,284.95001220703125,299.9843139648437,296.7593078613281,298.3594055175781,297.1512756347656,284.9392395019531,1.0,0.5159797668457031,0.6269338726997375,0.6269338726997375,1.0,1.0,-2.747941732406616,1.1679126024246216,1.580029010772705,0.5482696294784546,0.932578980922699,0.932578980922699,0.0,120.24977111816406,97.0,66404.1796875,0.0,1742.734619140625,1.0,278.603515625,283.2789306640625,299.78131103515625,304.15484619140625,293.1499938964844,293.1499938964844,278.54998779296875,28031.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276415467262268,1.0,0.0,0.0,3.407334566116333,3.4073548316955566,7.746809274067346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.05859375,0.0,1784.8856201171875,1895.4371337890625,0.0,2726.501708984375,1.0,1.0,0.0,3.0,1.0,0.0
17755560,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8528079390525818,0.3235146403312683,0.2928283512592315,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9503915905952454,0.4406155049800873,0.418163537979126,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9205721020698548,0.4048719406127929,0.2842239737510681,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9123976826667786,0.3954983055591583,0.3759379982948303,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7317825555801392,0.2007500380277633,0.9140015244483948,284.9080505371094,284.95001220703125,300.0111389160156,296.77203369140625,298.368408203125,297.1484375,284.9073181152344,1.0,0.5116472840309143,0.6262333989143372,0.6262333989143372,1.0,1.0,-2.743527173995972,1.1652846336364746,1.5782424211502075,0.546650230884552,0.8964517116546631,0.8964517116546631,0.0,114.595458984375,85.0,66393.5546875,0.0,1709.6943359375,1.0,278.559326171875,283.2450256347656,299.78790283203125,304.1261901855469,293.1499938964844,293.1499938964844,278.25,30818.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291295766830444,1.0,0.0,0.0,3.3879871368408203,3.388007879257202,7.659083962607838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.947265625,0.0,1786.091064453125,1895.4371337890625,0.0,2740.344482421875,1.0,1.0,0.0,3.0,1.0,0.0
17755620,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8776646852493286,0.3226175308227539,0.2915898859500885,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.979597270488739,0.4409370422363281,0.4180113673210144,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9520525932312012,0.4042082726955414,0.2834318280220032,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9440752267837524,0.3951276242733001,0.3751515746116638,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7513186931610107,0.1998802870512008,0.9079467058181764,284.864501953125,284.95001220703125,300.064697265625,296.7973937988281,298.38604736328125,297.1422119140625,284.86688232421875,1.0,0.5026900172233582,0.6248325705528259,0.6248325705528259,1.0,1.0,-2.732682228088379,1.1591297388076782,1.5735526084899902,0.5428654551506042,0.7948290705680847,0.7948290705680847,0.0,103.35641479492188,88.0,66398.8984375,0.0,1641.3243408203125,1.0,278.2610778808594,283.1916198730469,299.7999267578125,304.15313720703125,293.1499938964844,293.1499938964844,278.54998779296875,39514.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831969141960144,1.0,0.0,0.0,3.219197988510132,3.2192187309265137,6.914944492564246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.1396484375,0.0,1644.7293701171875,1895.4371337890625,0.0,2766.7841796875,0.9714492559432985,1.0,0.0,3.0,1.0,0.0
17755680,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8776646852493286,0.3226175308227539,0.2915898859500885,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.979597270488739,0.4409370422363281,0.4180113673210144,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9520525932312012,0.4042082726955414,0.2834318280220032,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9440752267837524,0.3951276242733001,0.3751515746116638,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7513186931610107,0.1998802870512008,0.9079467058181764,284.864501953125,284.95001220703125,300.064697265625,296.7973937988281,298.38604736328125,297.1422119140625,284.86688232421875,1.0,0.5026900172233582,0.6248325705528259,0.6248325705528259,1.0,1.0,-2.732682228088379,1.1591297388076782,1.5735526084899902,0.5428654551506042,0.7948290705680847,0.7948290705680847,0.0,103.35641479492188,88.0,66398.8984375,0.0,1641.3243408203125,1.0,278.2610778808594,283.1916198730469,299.7999267578125,304.15313720703125,293.1499938964844,293.1499938964844,278.54998779296875,39514.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831969141960144,1.0,0.0,0.0,3.219197988510132,3.2192187309265137,6.914944492564246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.1396484375,0.0,1644.7293701171875,1895.4371337890625,0.0,2766.7841796875,0.9714492559432985,1.0,0.0,3.0,1.0,0.0
17755740,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8960824608802795,0.3229753971099853,0.291441798210144,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9966073036193848,0.4424200654029846,0.4189207851886749,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.97229665517807,0.4047762751579284,0.2834586203098297,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.965207040309906,0.3958019316196441,0.3753184676170349,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7657540440559387,0.1996629238128662,0.9051073789596558,284.95391845703125,284.95001220703125,300.11822509765625,296.8226013183594,298.4102783203125,297.14697265625,284.955078125,1.0,0.4984955787658691,0.6234316825866699,0.6234316825866699,1.0,1.0,-2.730407238006592,1.1569414138793943,1.5734657049179075,0.5409765243530273,0.8451407551765442,0.8451407551765442,0.0,96.9764175415039,106.0,65877.1796875,0.0,1608.3350830078125,1.0,278.5386047363281,283.2929992675781,299.7946472167969,304.02740478515625,293.1499938964844,293.1499938964844,278.8500061035156,34476.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229453563690186,1.0,0.0,0.0,3.3097193241119385,3.3097400665283203,7.309297984647856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8232421875,0.0,1715.2698974609375,1895.4371337890625,0.0,2682.87744140625,0.9869518876075744,1.0,0.0,3.0,1.0,0.0
17755800,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8960824608802795,0.3229753971099853,0.291441798210144,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9966073036193848,0.4424200654029846,0.4189207851886749,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.97229665517807,0.4047762751579284,0.2834586203098297,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.965207040309906,0.3958019316196441,0.3753184676170349,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7657540440559387,0.1996629238128662,0.9051073789596558,284.95391845703125,284.95001220703125,300.11822509765625,296.8226013183594,298.4102783203125,297.14697265625,284.955078125,1.0,0.4984955787658691,0.6234316825866699,0.6234316825866699,1.0,1.0,-2.730407238006592,1.1569414138793943,1.5734657049179075,0.5409765243530273,0.8451407551765442,0.8451407551765442,0.0,96.9764175415039,106.0,65877.1796875,0.0,1608.3350830078125,1.0,278.5386047363281,283.2929992675781,299.7946472167969,304.02740478515625,293.1499938964844,293.1499938964844,278.8500061035156,34476.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229453563690186,1.0,0.0,0.0,3.3097193241119385,3.3097400665283203,7.309297984647856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8232421875,0.0,1715.2698974609375,1895.4371337890625,0.0,2682.87744140625,0.9869518876075744,1.0,0.0,3.0,1.0,0.0
17755860,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.888290286064148,0.3236961662769317,0.2921055853366852,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.990680456161499,0.4443268179893493,0.4207167625427246,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9642367362976074,0.4057767391204834,0.2841556072235107,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9568824768066406,0.3968831896781921,0.3763456642627716,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.758927047252655,0.1997516006231308,0.9056934118270874,285.06866455078125,284.95001220703125,300.1717224121094,296.8476867675781,298.4367370605469,297.15533447265625,285.0701599121094,1.0,0.5017862319946289,0.6219580173492432,0.6219580173492432,1.0,1.0,-2.7361321449279785,1.1583623886108398,1.577769756317139,0.5409311056137085,0.9737123250961304,0.9737123250961304,0.0,99.92467498779295,124.0,65379.60546875,0.0,1630.35302734375,1.0,278.83905029296875,283.4207763671875,299.8298645019531,304.0168762207031,293.1499938964844,293.1499938964844,278.54998779296875,27801.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174452185630798,1.0,0.0,0.0,3.408291339874268,3.408311605453491,7.75116063778114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.7646484375,0.0,1783.8818359375,1895.4371337890625,0.0,2631.91748046875,1.0,1.0,0.0,3.0,1.0,0.0
17755920,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.888290286064148,0.3236961662769317,0.2921055853366852,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.990680456161499,0.4443268179893493,0.4207167625427246,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9642367362976074,0.4057767391204834,0.2841556072235107,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9568824768066406,0.3968831896781921,0.3763456642627716,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.758927047252655,0.1997516006231308,0.9056934118270874,285.06866455078125,284.95001220703125,300.1717224121094,296.8476867675781,298.4367370605469,297.15533447265625,285.0701599121094,1.0,0.5017862319946289,0.6219580173492432,0.6219580173492432,1.0,1.0,-2.7361321449279785,1.1583623886108398,1.577769756317139,0.5409311056137085,0.9737123250961304,0.9737123250961304,0.0,99.92467498779295,124.0,65379.60546875,0.0,1630.35302734375,1.0,278.83905029296875,283.4207763671875,299.8298645019531,304.0168762207031,293.1499938964844,293.1499938964844,278.54998779296875,27801.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174452185630798,1.0,0.0,0.0,3.408291339874268,3.408311605453491,7.75116063778114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.7646484375,0.0,1783.8818359375,1895.4371337890625,0.0,2631.91748046875,1.0,1.0,0.0,3.0,1.0,0.0
17755980,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.86381995677948,0.3233925700187683,0.2925190925598144,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9672820568084716,0.44540935754776,0.4223922193050384,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9356850385665894,0.4058395624160766,0.2847177386283874,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9278921484947203,0.397173136472702,0.3772766888141632,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7391284108161926,0.1994531154632568,0.9068323969841005,284.92498779296875,284.95001220703125,300.22515869140625,296.8726501464844,298.4582824707031,297.1553649902344,284.92486572265625,1.0,0.509114146232605,0.6204844117164612,0.6204844117164612,1.0,1.0,-2.741811752319336,1.1597208976745603,1.5820907354354858,0.5409688949584961,0.8968202471733093,0.8968202471733093,0.0,109.46238708496094,142.0,66520.6640625,0.0,1683.18798828125,1.0,278.5591125488281,283.2547302246094,299.8955383300781,304.2386474609375,293.1499938964844,293.1499938964844,278.8500061035156,30970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252243399620056,1.0,0.0,0.0,3.38692307472229,3.3869435787200928,7.654272735635459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.8837890625,0.0,1786.1512451171875,1895.4371337890625,0.0,2704.03564453125,1.0,1.0,0.0,3.0,1.0,0.0
17756040,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.86381995677948,0.3233925700187683,0.2925190925598144,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9672820568084716,0.44540935754776,0.4223922193050384,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9356850385665894,0.4058395624160766,0.2847177386283874,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9278921484947203,0.397173136472702,0.3772766888141632,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7391284108161926,0.1994531154632568,0.9068323969841005,284.92498779296875,284.95001220703125,300.22515869140625,296.8726501464844,298.4582824707031,297.1553649902344,284.92486572265625,1.0,0.509114146232605,0.6204844117164612,0.6204844117164612,1.0,1.0,-2.741811752319336,1.1597208976745603,1.5820907354354858,0.5409688949584961,0.8968202471733093,0.8968202471733093,0.0,109.46238708496094,142.0,66520.6640625,0.0,1683.18798828125,1.0,278.5591125488281,283.2547302246094,299.8955383300781,304.2386474609375,293.1499938964844,293.1499938964844,278.8500061035156,30970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252243399620056,1.0,0.0,0.0,3.38692307472229,3.3869435787200928,7.654272735635459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.8837890625,0.0,1786.1512451171875,1895.4371337890625,0.0,2704.03564453125,1.0,1.0,0.0,3.0,1.0,0.0
17756100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8498407006263733,0.3233031034469604,0.2925177812576294,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9510778784751892,0.4460505843162536,0.42308109998703,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9178987145423888,0.4059320390224457,0.2848469018936157,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9105486869812012,0.3973376750946045,0.3775549530982971,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7278738617897034,0.1992977559566497,0.907034158706665,285.04156494140625,284.95001220703125,300.2518615722656,296.88507080078125,298.4691772460937,297.1557006835937,285.04931640625,1.0,0.5136275291442871,0.6197475790977478,0.6197475790977478,1.0,1.0,-2.7433667182922363,1.1598145961761477,1.5835522413253784,0.5406060218811035,0.9828869104385376,0.9828869104385376,0.0,115.84480285644533,142.0,65730.9921875,0.0,1715.333740234375,1.0,278.79571533203125,283.3903503417969,299.8626708984375,304.0463562011719,293.1499938964844,293.1499938964844,278.8500061035156,28014.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205460906028748,1.0,0.0,0.0,3.4074552059173584,3.407475471496582,7.747357813059352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.208984375,0.0,1784.87744140625,1895.4371337890625,0.0,2660.62939453125,1.0,1.0,0.0,3.0,1.0,0.0
17756160,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8375272750854492,0.3235336542129516,0.2928664982318878,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9351418614387512,0.4470032453536987,0.4241257011890411,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9025864601135254,0.4063470959663391,0.2852435410022735,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8960601687431335,0.3977687358856201,0.3781265318393707,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7174482941627502,0.1992869675159454,0.9079704284667968,285.0841064453125,284.95001220703125,300.2785339355469,296.8974609375,298.48175048828125,297.1590270996094,285.0863952636719,1.0,0.5186511278152466,0.6188574433326721,0.6188574433326721,1.0,1.0,-2.747325897216797,1.1608859300613403,1.5864399671554563,0.540666937828064,1.0,1.0,0.0,122.5770034790039,160.0,65695.859375,0.0,1752.7548828125,1.0,278.8402404785156,283.4283752441406,299.8801574707031,304.1011657714844,293.1499938964844,293.1499938964844,278.54998779296875,26339.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188431859016418,1.0,0.0,0.0,3.419020414352417,3.4190406799316406,7.800038019922795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.806640625,0.0,1784.0535888671875,1895.4371337890625,0.0,2644.855224609375,1.0,1.0,0.0,3.0,1.0,0.0
17756220,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8224972486495972,0.3233598172664642,0.2932963967323303,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9149141907691956,0.4478240609169006,0.425478458404541,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8848506212234497,0.4064442217350006,0.2857547402381897,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.878553032875061,0.3979520499706268,0.3788650929927826,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7034140229225159,0.1990896463394165,0.909313142299652,284.95318603515625,284.95001220703125,300.31268310546875,296.9132995605469,298.4956359863281,297.1596069335937,284.9482421875,1.0,0.5255683660507202,0.6177181005477905,0.6177181005477905,1.0,1.0,-2.7525877952575684,1.1623094081878662,1.5902785062789917,0.540857195854187,0.9719396829605104,0.9719396829605104,0.0,132.0453643798828,160.0,66854.5,0.0,1805.0927734375,1.0,278.5825500488281,283.271240234375,299.9406433105469,304.3312072753906,293.1499938964844,293.1499938964844,278.54998779296875,26853.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246010541915894,1.0,0.0,0.0,3.41547966003418,3.415499925613404,7.783890509927005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.5478515625,0.0,1784.3140869140625,1895.4371337890625,0.0,2698.246337890625,1.0,1.0,0.0,3.0,1.0,0.0
17756280,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8136962652206421,0.3230172097682953,0.2932839393615722,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9039806723594666,0.4480672180652618,0.4260075986385345,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8747735023498535,0.4062605500221252,0.2858547866344452,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8686761856079102,0.3978427946567535,0.3790644407272339,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6950486898422241,0.1988562643527984,0.9095698595046996,284.9338684082031,284.95001220703125,300.3318786621094,296.92218017578125,298.5021057128906,297.15771484375,284.9333801269531,1.0,0.5295482277870178,0.6170771718025208,0.6170771718025208,1.0,1.0,-2.7538795471191406,1.1623384952545166,1.5915409326553345,0.5405656695365906,0.9571434259414672,0.9571434259414672,0.0,137.90525817871094,178.0,66939.375,0.0,1834.5714111328125,1.0,278.5590515136719,283.253662109375,299.9415588378906,304.3119812011719,293.1499938964844,293.1499938964844,278.25,27746.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255280256271362,1.0,0.0,0.0,3.4093074798583984,3.409327745437622,7.755783144602901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.01171875,0.0,1784.7506103515625,1895.4371337890625,0.0,2706.8564453125,1.0,1.0,0.0,3.0,1.0,0.0
17756340,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7889159917831421,0.3216136693954468,0.2927958071231842,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.877371072769165,0.4483049511909485,0.4270365834236145,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8491770625114441,0.4052827954292297,0.2857772409915924,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8437050580978394,0.3970858454704284,0.3791681826114654,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.6731094121932983,0.1979067474603653,0.9090064764022828,284.818603515625,284.95001220703125,300.3851928710937,296.94677734375,298.5177917480469,297.1489562988281,284.82354736328125,1.0,0.540700376033783,0.6152969598770142,0.6152969598770142,1.0,1.0,-2.753887891769409,1.160767674446106,1.5931200981140137,0.5388491153717041,0.8106768727302551,0.8106768727302551,0.0,155.25091552734375,166.0,67536.3828125,0.0,1916.030029296875,1.0,278.2600402832031,283.1263122558594,299.9599914550781,304.3920593261719,293.1499938964844,293.1499938964844,278.54998779296875,37984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302369117736816,1.0,0.0,0.0,3.3112471103668213,3.3112683296203613,7.316046435335011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.1220703125,0.0,1752.051513671875,1895.4371337890625,0.0,2750.651123046875,0.9909100532531738,1.0,0.0,3.0,1.0,0.0
17756400,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7889159917831421,0.3216136693954468,0.2927958071231842,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.877371072769165,0.4483049511909485,0.4270365834236145,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8491770625114441,0.4052827954292297,0.2857772409915924,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8437050580978394,0.3970858454704284,0.3791681826114654,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.6731094121932983,0.1979067474603653,0.9090064764022828,284.818603515625,284.95001220703125,300.3851928710937,296.94677734375,298.5177917480469,297.1489562988281,284.82354736328125,1.0,0.540700376033783,0.6152969598770142,0.6152969598770142,1.0,1.0,-2.753887891769409,1.160767674446106,1.5931200981140137,0.5388491153717041,0.8106768727302551,0.8106768727302551,0.0,155.25091552734375,166.0,67536.3828125,0.0,1916.030029296875,1.0,278.2600402832031,283.1263122558594,299.9599914550781,304.3920593261719,293.1499938964844,293.1499938964844,278.54998779296875,37984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302369117736816,1.0,0.0,0.0,3.3112471103668213,3.3112683296203613,7.316046435335011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.1220703125,0.0,1752.051513671875,1895.4371337890625,0.0,2750.651123046875,0.9909100532531738,1.0,0.0,3.0,1.0,0.0
17756460,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7823659181594849,0.3214382827281952,0.2924906611442566,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.871260941028595,0.4496277868747711,0.428159087896347,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8429124355316162,0.4054881632328033,0.285808801651001,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8375852108001709,0.3972781598567962,0.3792563080787658,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6671141982078552,0.1974183917045593,0.907003939151764,284.9544677734375,284.95001220703125,300.4384765625,296.97125244140625,298.539306640625,297.150390625,284.9565734863281,1.0,0.5430036187171936,0.6135413646697998,0.6135413646697998,1.0,1.0,-2.752604961395264,1.1586183309555054,1.5939865112304688,0.5367440581321716,0.8790284395217896,0.8790284395217896,0.0,160.239013671875,154.0,66857.2265625,0.0,1937.4456787109373,1.0,278.5394287109375,283.2722473144531,299.947509765625,304.24774169921875,293.1499938964844,293.1499938964844,278.8500061035156,32795.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221075534820557,1.0,0.0,0.0,3.3736071586608887,3.3736281394958496,7.594205726491055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.7255859375,0.0,1786.0167236328125,1895.4371337890625,0.0,2675.105712890625,1.0,1.0,0.0,3.0,1.0,0.0
