time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756520,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7823659181594849,0.3214382827281952,0.2924906611442566,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.871260941028595,0.4496277868747711,0.428159087896347,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8429124355316162,0.4054881632328033,0.285808801651001,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8375852108001709,0.3972781598567962,0.3792563080787658,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6671141982078552,0.1974183917045593,0.907003939151764,284.9544677734375,284.95001220703125,300.4384765625,296.97125244140625,298.539306640625,297.150390625,284.9565734863281,1.0,0.5430036187171936,0.6135413646697998,0.6135413646697998,1.0,1.0,-2.752604961395264,1.1586183309555054,1.5939865112304688,0.5367440581321716,0.8790284395217896,0.8790284395217896,0.0,160.239013671875,154.0,66857.2265625,0.0,1937.4456787109373,1.0,278.5394287109375,283.2722473144531,299.947509765625,304.24774169921875,293.1499938964844,293.1499938964844,278.8500061035156,32795.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221075534820557,1.0,0.0,0.0,3.3736071586608887,3.3736281394958496,7.594205726491055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.7255859375,0.0,1786.0167236328125,1895.4371337890625,0.0,2675.105712890625,1.0,1.0,0.0,3.0,1.0,0.0
17756580,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.7865417003631592,0.3221874237060547,0.2928355038166046,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8766942024230957,0.4518227279186249,0.4298869967460632,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8473003506660461,0.4066567122936249,0.286358505487442,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8418378829956055,0.3983148634433746,0.379903107881546,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6702321171760559,0.1974831819534301,0.9060533046722412,285.1151428222656,284.95001220703125,300.4917297363281,296.9956359863281,298.56561279296875,297.1600036621094,285.1170654296875,1.0,0.5412119030952454,0.6117858290672302,0.6117858290672302,1.0,1.0,-2.7553865909576416,1.1583149433135986,1.597071647644043,0.5355391502380371,1.0,1.0,0.0,157.18505859375,142.0,65964.8984375,0.0,1927.476318359375,1.0,278.83990478515625,283.4470520019531,299.9744567871094,304.20526123046875,293.1499938964844,293.1499938964844,278.54998779296875,26333.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158831596374512,1.0,0.0,0.0,3.41906476020813,3.4190847873687744,7.800239814059751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.349609375,0.0,1784.05029296875,1895.4371337890625,0.0,2617.472900390625,1.0,1.0,0.0,3.0,1.0,0.0
17756640,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.7865417003631592,0.3221874237060547,0.2928355038166046,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8766942024230957,0.4518227279186249,0.4298869967460632,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8473003506660461,0.4066567122936249,0.286358505487442,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8418378829956055,0.3983148634433746,0.379903107881546,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6702321171760559,0.1974831819534301,0.9060533046722412,285.1151428222656,284.95001220703125,300.4917297363281,296.9956359863281,298.56561279296875,297.1600036621094,285.1170654296875,1.0,0.5412119030952454,0.6117858290672302,0.6117858290672302,1.0,1.0,-2.7553865909576416,1.1583149433135986,1.597071647644043,0.5355391502380371,1.0,1.0,0.0,157.18505859375,142.0,65964.8984375,0.0,1927.476318359375,1.0,278.83990478515625,283.4470520019531,299.9744567871094,304.20526123046875,293.1499938964844,293.1499938964844,278.54998779296875,26333.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158831596374512,1.0,0.0,0.0,3.41906476020813,3.4190847873687744,7.800239814059751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.349609375,0.0,1784.05029296875,1895.4371337890625,0.0,2617.472900390625,1.0,1.0,0.0,3.0,1.0,0.0
17756700,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7908079028129578,0.3223353922367096,0.2930403649806976,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.881829023361206,0.4527279734611511,0.4307915568351745,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8517242670059204,0.4070468842983246,0.2866764664649963,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8461467027664185,0.3986835777759552,0.3802807629108429,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6737300753593445,0.1974892318248748,0.905800461769104,285.0036315917969,284.95001220703125,300.5183410644531,297.0077819824219,298.5777587890625,297.1631774902344,284.99420166015625,1.0,0.5393758416175842,0.610908031463623,0.610908031463623,1.0,1.0,-2.757255792617798,1.1583631038665771,1.5988926887512207,0.5350949168205261,0.9949092864990234,0.9949092864990234,0.0,154.0517578125,142.0,67017.625,0.0,1915.6766357421875,1.0,278.6031799316406,283.3079528808594,300.0338439941406,304.4451599121094,293.1499938964844,293.1499938964844,278.54998779296875,26380.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210562467575073,1.0,0.0,0.0,3.41874098777771,3.4187612533569336,7.798763022037747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.5908203125,0.0,1784.074462890625,1895.4371337890625,0.0,2665.357421875,1.0,1.0,0.0,3.0,1.0,0.0
17756760,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7951411008834839,0.3220502734184265,0.2928124964237213,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8872206807136536,0.4532364308834076,0.4312838017940521,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8563563823699951,0.4070124626159668,0.286671906709671,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8506981134414673,0.3986832797527313,0.380287617444992,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6774285435676575,0.1973097920417785,0.9047002792358398,284.9550170898437,284.95001220703125,300.5449523925781,297.0199279785156,298.5874328613281,297.1622619628906,284.95391845703125,1.0,0.5369653701782227,0.6100785732269287,0.6100785732269287,1.0,1.0,-2.756258964538574,1.1571356058120728,1.5991233587265017,0.534022331237793,0.9698978662490844,0.9698978662490844,0.0,150.58193969726562,130.0,67138.921875,0.0,1897.8143310546875,1.0,278.5592346191406,283.2641296386719,300.0404357910156,304.4267578125,293.1499938964844,293.1499938964844,278.25,27274.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230652809143066,1.0,0.0,0.0,3.412569284439087,3.4125895500183105,7.770630645609344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.15625,0.0,1784.5225830078125,1895.4371337890625,0.0,2683.989990234375,1.0,1.0,0.0,3.0,1.0,0.0
17756820,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8050252199172974,0.3209547996520996,0.2916746437549591,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8996824622154236,0.4537324607372284,0.4315846264362335,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8671879172325134,0.406388521194458,0.2861236333847046,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8613783121109009,0.3981523811817169,0.3796302378177643,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6860391497612,0.1966537833213806,0.9007182717323303,284.8172912597656,284.95001220703125,300.5981750488281,297.0440673828125,298.6039123535156,297.1558532714844,284.82012939453125,1.0,0.5307924151420593,0.60841965675354,0.60841965675354,1.0,1.0,-2.749023675918579,1.1522924900054932,1.596731185913086,0.5305655002593994,0.8167760372161865,0.8167760372161865,0.0,142.55517578125,118.0,67738.0625,0.0,1848.9677734375,1.0,278.2599792480469,283.115234375,300.0575866699219,304.505615234375,293.1499938964844,293.1499938964844,278.54998779296875,37204.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278094530105591,1.0,0.0,0.0,3.330867052078247,3.330888271331787,7.403002655337332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.0927734375,0.0,1771.115966796875,1895.4371337890625,0.0,2728.063232421875,0.994697093963623,1.0,0.0,3.0,1.0,0.0
17756880,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8050252199172974,0.3209547996520996,0.2916746437549591,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8996824622154236,0.4537324607372284,0.4315846264362335,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8671879172325134,0.406388521194458,0.2861236333847046,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8613783121109009,0.3981523811817169,0.3796302378177643,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6860391497612,0.1966537833213806,0.9007182717323303,284.8172912597656,284.95001220703125,300.5981750488281,297.0440673828125,298.6039123535156,297.1558532714844,284.82012939453125,1.0,0.5307924151420593,0.60841965675354,0.60841965675354,1.0,1.0,-2.749023675918579,1.1522924900054932,1.596731185913086,0.5305655002593994,0.8167760372161865,0.8167760372161865,0.0,142.55517578125,118.0,67738.0625,0.0,1848.9677734375,1.0,278.2599792480469,283.115234375,300.0575866699219,304.505615234375,293.1499938964844,293.1499938964844,278.54998779296875,37204.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278094530105591,1.0,0.0,0.0,3.330867052078247,3.330888271331787,7.403002655337332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.0927734375,0.0,1771.115966796875,1895.4371337890625,0.0,2728.063232421875,0.994697093963623,1.0,0.0,3.0,1.0,0.0
17756940,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8193299174308777,0.3210786581039428,0.291063129901886,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9188921451568604,0.4553201496601105,0.4323465526103973,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8836395144462585,0.4069432616233825,0.2859487235546112,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8775132298469543,0.3985630571842193,0.379319965839386,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6989498734474182,0.1964839845895767,0.8972979187965393,284.95806884765625,284.95001220703125,300.6513671875,297.0681457519531,298.62628173828125,297.15948486328125,284.95977783203125,1.0,0.5236372947692871,0.6067607402801514,0.6067607402801514,1.0,1.0,-2.744501829147339,1.1486992835998535,1.5958025455474854,0.5275938510894775,0.887653648853302,0.887653648853302,0.0,132.46142578125,106.0,66905.234375,0.0,1794.8197021484375,1.0,278.5395202636719,283.269775390625,300.0428771972656,304.3484802246094,293.1499938964844,293.1499938964844,278.8500061035156,32130.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193989992141724,1.0,0.0,0.0,3.3781843185424805,3.3782052993774414,7.614826245117001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.984375,0.0,1785.68212890625,1895.4371337890625,0.0,2650.00244140625,1.0,1.0,0.0,3.0,1.0,0.0
17757000,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8193299174308777,0.3210786581039428,0.291063129901886,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9188921451568604,0.4553201496601105,0.4323465526103973,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8836395144462585,0.4069432616233825,0.2859487235546112,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8775132298469543,0.3985630571842193,0.379319965839386,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6989498734474182,0.1964839845895767,0.8972979187965393,284.95806884765625,284.95001220703125,300.6513671875,297.0681457519531,298.62628173828125,297.15948486328125,284.95977783203125,1.0,0.5236372947692871,0.6067607402801514,0.6067607402801514,1.0,1.0,-2.744501829147339,1.1486992835998535,1.5958025455474854,0.5275938510894775,0.887653648853302,0.887653648853302,0.0,132.46142578125,106.0,66905.234375,0.0,1794.8197021484375,1.0,278.5395202636719,283.269775390625,300.0428771972656,304.3484802246094,293.1499938964844,293.1499938964844,278.8500061035156,32130.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193989992141724,1.0,0.0,0.0,3.3781843185424805,3.3782052993774414,7.614826245117001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.984375,0.0,1785.68212890625,1895.4371337890625,0.0,2650.00244140625,1.0,1.0,0.0,3.0,1.0,0.0
17757060,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8391035795211792,0.322130799293518,0.2913702726364136,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.94738507270813,0.4578101336956024,0.4340190291404724,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9075611233711244,0.4084928333759308,0.286517471075058,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.9009024500846864,0.3998381793498993,0.3798595666885376,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.716999351978302,0.1968615353107452,0.8961893320083618,285.1216125488281,284.95001220703125,300.7045288085937,297.0921325683594,298.6537780761719,297.17120361328125,285.123779296875,1.0,0.5163381099700928,0.6052981019020081,0.6052981019020081,1.0,1.0,-2.7468745708465576,1.1484087705612185,1.5984658002853394,0.5264689922332764,1.0,1.0,0.0,120.8625030517578,94.0,65986.6171875,0.0,1744.103271484375,1.0,278.8399353027344,283.4483642578125,300.0698547363281,304.3031311035156,293.1499938964844,293.1499938964844,278.54998779296875,26333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129598498344421,1.0,0.0,0.0,3.419064998626709,3.419085025787353,7.800240950928128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.2705078125,0.0,1784.05029296875,1895.4371337890625,0.0,2590.476806640625,1.0,1.0,0.0,3.0,1.0,0.0
17757120,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8391035795211792,0.322130799293518,0.2913702726364136,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.94738507270813,0.4578101336956024,0.4340190291404724,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9075611233711244,0.4084928333759308,0.286517471075058,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.9009024500846864,0.3998381793498993,0.3798595666885376,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.716999351978302,0.1968615353107452,0.8961893320083618,285.1216125488281,284.95001220703125,300.7045288085937,297.0921325683594,298.6537780761719,297.17120361328125,285.123779296875,1.0,0.5163381099700928,0.6052981019020081,0.6052981019020081,1.0,1.0,-2.7468745708465576,1.1484087705612185,1.5984658002853394,0.5264689922332764,1.0,1.0,0.0,120.8625030517578,94.0,65986.6171875,0.0,1744.103271484375,1.0,278.8399353027344,283.4483642578125,300.0698547363281,304.3031311035156,293.1499938964844,293.1499938964844,278.54998779296875,26333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129598498344421,1.0,0.0,0.0,3.419064998626709,3.419085025787353,7.800240950928128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.2705078125,0.0,1784.05029296875,1895.4371337890625,0.0,2590.476806640625,1.0,1.0,0.0,3.0,1.0,0.0
17757180,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8632864952087402,0.3222506642341614,0.2914036512374878,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9773427844047546,0.4594790339469909,0.4354727268218994,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9391962885856628,0.4092006087303161,0.2869383692741394,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9314473271369934,0.4004141986370086,0.3802538812160492,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.736616849899292,0.1969635933637619,0.8951937556266785,284.9621887207031,284.95001220703125,300.7577209472656,297.1159973144531,298.6763916015625,297.1748046875,284.9609069824219,1.0,0.508899450302124,0.60383540391922,0.60383540391922,1.0,1.0,-2.748452663421631,1.147714138031006,1.6007386445999146,0.5253376960754395,0.9796097278594972,0.9796097278594972,0.0,109.362060546875,82.0,67186.9765625,0.0,1692.576904296875,1.0,278.55987548828125,283.265380859375,300.1357727050781,304.5258178710937,293.1499938964844,293.1499938964844,278.25,26949.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200518488883972,1.0,0.0,0.0,3.414811372756958,3.4148316383361816,7.780844839544443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.7802734375,0.0,1784.3623046875,1895.4371337890625,0.0,2656.0498046875,1.0,1.0,0.0,3.0,1.0,0.0
17757240,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8632864952087402,0.3222506642341614,0.2914036512374878,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9773427844047546,0.4594790339469909,0.4354727268218994,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9391962885856628,0.4092006087303161,0.2869383692741394,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9314473271369934,0.4004141986370086,0.3802538812160492,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.736616849899292,0.1969635933637619,0.8951937556266785,284.9621887207031,284.95001220703125,300.7577209472656,297.1159973144531,298.6763916015625,297.1748046875,284.9609069824219,1.0,0.508899450302124,0.60383540391922,0.60383540391922,1.0,1.0,-2.748452663421631,1.147714138031006,1.6007386445999146,0.5253376960754395,0.9796097278594972,0.9796097278594972,0.0,109.362060546875,82.0,67186.9765625,0.0,1692.576904296875,1.0,278.55987548828125,283.265380859375,300.1357727050781,304.5258178710937,293.1499938964844,293.1499938964844,278.25,26949.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200518488883972,1.0,0.0,0.0,3.414811372756958,3.4148316383361816,7.780844839544443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.7802734375,0.0,1784.3623046875,1895.4371337890625,0.0,2656.0498046875,1.0,1.0,0.0,3.0,1.0,0.0
17757300,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8765277862548828,0.3218690156936645,0.2909914851188659,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9906581044197084,0.4598965942859649,0.4357849359512329,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9555469155311584,0.4091123640537262,0.2868235409259796,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9480615854263306,0.4003026485443115,0.3800646364688873,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7471299767494202,0.196797028183937,0.8937804102897644,284.8363342285156,284.95001220703125,300.7843017578125,297.1278991699219,298.6852111816406,297.172607421875,284.82867431640625,1.0,0.5049540996551514,0.6031041145324707,0.6031041145324707,1.0,1.0,-2.746271848678589,1.146007061004639,1.6002647876739502,0.5240815281867981,0.881234347820282,0.881234347820282,0.0,103.91094970703124,82.0,68069.9140625,0.0,1663.8350830078125,1.0,278.3072204589844,283.118896484375,300.163330078125,304.6846618652344,293.1499938964844,293.1499938964844,278.25,30222.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244606852531433,1.0,0.0,0.0,3.392134189605713,3.392154693603516,7.677845133002847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.392578125,0.0,1785.8505859375,1895.4371337890625,0.0,2696.94287109375,1.0,1.0,0.0,3.0,1.0,0.0
17757360,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8890177011489868,0.3213383555412292,0.290373831987381,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9990000128746032,0.4602374136447906,0.4331935346126556,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.969614028930664,0.4088638126850128,0.2865442037582397,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9626297950744628,0.4000292122364044,0.3796707391738891,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7571776509284973,0.1965228170156479,0.8918660283088684,284.8158874511719,284.95001220703125,300.8108825683594,297.1398010253906,298.6929016113281,297.1690979003906,284.8168334960937,1.0,0.5006743669509888,0.6023077368736267,0.6023077368736267,1.0,1.0,-2.739039182662964,1.1418945789337158,1.5971444845199585,0.5218396782875061,0.8240525722503662,0.8240525722503662,0.0,99.0896224975586,100.0,67859.796875,0.0,1630.9036865234375,1.0,278.26007080078125,283.1059875488281,300.1540832519531,304.61138916015625,293.1499938964844,293.1499938964844,278.54998779296875,36390.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249314427375793,1.0,0.0,0.0,3.3461389541625977,3.3461601734161377,7.47104365927953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.5703125,0.0,1784.0277099609375,1895.4371337890625,0.0,2701.315185546875,0.9978060126304626,1.0,0.0,3.0,1.0,0.0
17757420,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.890082061290741,0.3213824033737182,0.2900774776935577,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.4620676040649414,0.4313005208969116,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9710837602615356,0.409304678440094,0.2865898609161377,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.964066743850708,0.4002822637557983,0.3796160221099853,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7579863667488098,0.1964418590068817,0.8907555937767029,284.947265625,284.95001220703125,300.8491516113281,297.1568908691406,298.7099609375,297.1736145019531,284.9494934082031,1.0,0.5004871487617493,0.6011609435081482,0.6011609435081482,1.0,1.0,-2.735315561294556,1.1391444206237793,1.5961711406707764,0.5193513631820679,0.8856234550476074,0.8856234550476074,0.0,98.47879028320312,100.0,66976.28125,0.0,1622.512451171875,1.0,278.52325439453125,283.253173828125,300.1229858398437,304.4162292480469,293.1499938964844,293.1499938964844,278.54998779296875,32194.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817313015460968,1.0,0.0,0.0,3.3791327476501465,3.3791534900665283,7.619102007083711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.8203125,0.0,1787.6517333984375,1895.4371337890625,0.0,2630.6943359375,1.0,1.0,0.0,3.0,1.0,0.0
17757480,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8888236284255981,0.3215220272541046,0.2901959121227264,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.4627958536148071,0.4332610368728637,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9698795080184937,0.4096104204654693,0.2867919504642486,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.962739884853363,0.4004956185817718,0.3798064887523651,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7569074034690857,0.1964780241250991,0.8909131288528442,284.962890625,284.95001220703125,300.8640441894531,297.1635131835937,298.7172546386719,297.1762084960937,284.96533203125,1.0,0.5014093518257141,0.6007149815559387,0.6007149815559387,1.0,1.0,-2.7384679317474365,1.140151023864746,1.5983169078826904,0.5195378065109253,0.8969116806983948,0.8969116806983948,0.0,99.03938293457033,118.0,66982.8125,0.0,1629.7003173828125,1.0,278.5395202636719,283.2691955566406,300.1377868652344,304.4466857910156,293.1499938964844,293.1499938964844,278.8500061035156,31568.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164395689964294,1.0,0.0,0.0,3.3816750049591064,3.3816957473754883,7.630570735273068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.103515625,0.0,1784.868896484375,1895.4371337890625,0.0,2622.61669921875,1.0,1.0,0.0,3.0,1.0,0.0
17757540,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8740238547325134,0.3226580023765564,0.291229099035263,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9909266829490662,0.4650742709636688,0.440295934677124,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.9538087248802184,0.4114127159118652,0.2880351543426513,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.945760190486908,0.4018677473068237,0.3811169862747192,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7448642253875732,0.1969374269247055,0.8934973478317261,285.1504821777344,284.95001220703125,300.9172058105469,297.1871337890625,298.74395751953125,297.1860656738281,285.1534729003906,1.0,0.5079525709152222,0.5991222262382507,0.5991222262382507,1.0,1.0,-2.7544543743133545,1.1458330154418943,1.6086212396621704,0.5215412378311157,1.0,1.0,0.0,105.20438385009766,136.0,66255.5078125,0.0,1681.89697265625,1.0,278.8400573730469,283.46636962890625,300.16680908203125,304.4144287109375,293.1499938964844,293.1499938964844,278.54998779296875,26333.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103875517845154,1.0,0.0,0.0,3.4190657138824463,3.419085741043091,7.800243793099071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.5947265625,0.0,1784.05029296875,1895.4371337890625,0.0,2566.762939453125,1.0,1.0,0.0,3.0,1.0,0.0
17757600,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8740238547325134,0.3226580023765564,0.291229099035263,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9909266829490662,0.4650742709636688,0.440295934677124,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.9538087248802184,0.4114127159118652,0.2880351543426513,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.945760190486908,0.4018677473068237,0.3811169862747192,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7448642253875732,0.1969374269247055,0.8934973478317261,285.1504821777344,284.95001220703125,300.9172058105469,297.1871337890625,298.74395751953125,297.1860656738281,285.1534729003906,1.0,0.5079525709152222,0.5991222262382507,0.5991222262382507,1.0,1.0,-2.7544543743133545,1.1458330154418943,1.6086212396621704,0.5215412378311157,1.0,1.0,0.0,105.20438385009766,136.0,66255.5078125,0.0,1681.89697265625,1.0,278.8400573730469,283.46636962890625,300.16680908203125,304.4144287109375,293.1499938964844,293.1499938964844,278.54998779296875,26333.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103875517845154,1.0,0.0,0.0,3.4190657138824463,3.419085741043091,7.800243793099071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.5947265625,0.0,1784.05029296875,1895.4371337890625,0.0,2566.762939453125,1.0,1.0,0.0,3.0,1.0,0.0
17757660,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8482255935668945,0.3227294385433197,0.2921269834041595,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9646697640419006,0.4665862917900085,0.4424499869346618,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9217501878738404,0.4122989773750305,0.289273053407669,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9133875966072084,0.4024423956871032,0.3824560046195984,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.72429358959198,0.1969982236623764,0.8967875242233276,285.0032958984375,284.95001220703125,300.97039794921875,297.210693359375,298.7651672363281,297.18731689453125,285.0022277832031,1.0,0.5173652768135071,0.5975140333175659,0.5975140333175659,1.0,1.0,-2.7650649547576904,1.1490154266357422,1.6160494089126587,0.5223239660263062,1.0,1.0,0.0,117.1138916015625,154.0,67621.4140625,0.0,1753.8319091796875,1.0,278.5610046386719,283.291259765625,300.2326354980469,304.6472473144531,293.1499938964844,293.1499938964844,278.25,26347.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180193305015564,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.5673828125,0.0,1784.0576171875,1895.4371337890625,0.0,2637.229736328125,1.0,1.0,0.0,3.0,1.0,0.0
17757720,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8482255935668945,0.3227294385433197,0.2921269834041595,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9646697640419006,0.4665862917900085,0.4424499869346618,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9217501878738404,0.4122989773750305,0.289273053407669,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9133875966072084,0.4024423956871032,0.3824560046195984,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.72429358959198,0.1969982236623764,0.8967875242233276,285.0032958984375,284.95001220703125,300.97039794921875,297.210693359375,298.7651672363281,297.18731689453125,285.0022277832031,1.0,0.5173652768135071,0.5975140333175659,0.5975140333175659,1.0,1.0,-2.7650649547576904,1.1490154266357422,1.6160494089126587,0.5223239660263062,1.0,1.0,0.0,117.1138916015625,154.0,67621.4140625,0.0,1753.8319091796875,1.0,278.5610046386719,283.291259765625,300.2326354980469,304.6472473144531,293.1499938964844,293.1499938964844,278.25,26347.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180193305015564,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.5673828125,0.0,1784.0576171875,1895.4371337890625,0.0,2637.229736328125,1.0,1.0,0.0,3.0,1.0,0.0
17757780,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8210464715957642,0.3215557634830475,0.2918554842472076,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9296848177909852,0.4671731889247894,0.4437723457813263,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8887473940849304,0.4119834899902344,0.2896578907966614,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8813818693161011,0.4018758237361908,0.3827402591705322,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6999973058700562,0.1963759213685989,0.8975348472595215,284.8493957519531,284.95001220703125,301.0235900878906,297.2341613769531,298.7801513671875,297.1786804199219,284.84967041015625,1.0,0.5279112458229065,0.5959059000015259,0.5959059000015259,1.0,1.0,-2.768035650253296,1.1487078666687012,1.6193276643753052,0.521304190158844,0.8758704662322998,0.8758704662322998,0.0,132.60264587402344,172.0,68681.2421875,0.0,1831.4140625,1.0,278.2608947753906,283.1181945800781,300.2521057128906,304.7558288574219,293.1499938964844,293.1499938964844,278.54998779296875,31995.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236936926841736,1.0,0.0,0.0,3.379778385162353,3.379799127578736,7.622014663866139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.8408203125,0.0,1786.5384521484375,1895.4371337890625,0.0,2689.822509765625,1.0,1.0,0.0,3.0,1.0,0.0
17757840,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8210464715957642,0.3215557634830475,0.2918554842472076,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9296848177909852,0.4671731889247894,0.4437723457813263,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8887473940849304,0.4119834899902344,0.2896578907966614,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8813818693161011,0.4018758237361908,0.3827402591705322,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6999973058700562,0.1963759213685989,0.8975348472595215,284.8493957519531,284.95001220703125,301.0235900878906,297.2341613769531,298.7801513671875,297.1786804199219,284.84967041015625,1.0,0.5279112458229065,0.5959059000015259,0.5959059000015259,1.0,1.0,-2.768035650253296,1.1487078666687012,1.6193276643753052,0.521304190158844,0.8758704662322998,0.8758704662322998,0.0,132.60264587402344,172.0,68681.2421875,0.0,1831.4140625,1.0,278.2608947753906,283.1181945800781,300.2521057128906,304.7558288574219,293.1499938964844,293.1499938964844,278.54998779296875,31995.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236936926841736,1.0,0.0,0.0,3.379778385162353,3.379799127578736,7.622014663866139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.8408203125,0.0,1786.5384521484375,1895.4371337890625,0.0,2689.822509765625,1.0,1.0,0.0,3.0,1.0,0.0
17757900,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8085086941719055,0.3212885558605194,0.2916996777057647,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9133340120315552,0.4677895307540893,0.4444473683834076,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8746731877326965,0.4121376276016235,0.2898311614990234,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.867426872253418,0.4018101096153259,0.3828177452087402,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6882924437522888,0.196129560470581,0.8975793123245239,284.9705505371094,284.95001220703125,301.0501708984375,297.2458801269531,298.7892761230469,297.1771240234375,284.9779663085937,1.0,0.5333980321884155,0.5951018333435059,0.5951018333435059,1.0,1.0,-2.769009828567505,1.148326396942139,1.6206833124160769,0.5205967426300049,0.94081312417984,0.94081312417984,0.0,140.86505126953125,172.0,67858.8203125,0.0,1871.9254150390625,1.0,278.4956970214844,283.2575988769531,300.21783447265625,304.5484619140625,293.1499938964844,293.1499938964844,278.54998779296875,29819.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183757066726685,1.0,0.0,0.0,3.394932270050049,3.3949530124664307,7.690517236369487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.2705078125,0.0,1785.682861328125,1895.4371337890625,0.0,2640.52783203125,1.0,1.0,0.0,3.0,1.0,0.0
17757960,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7972192168235779,0.3214031457901001,0.2919703423976898,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9004261493682861,0.4687772989273071,0.4455542266368866,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8629201054573059,0.412691205739975,0.2903391122817993,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8557561635971069,0.4020730853080749,0.383258581161499,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6782764196395874,0.1960535496473312,0.8984283208847046,285.00830078125,284.95001220703125,301.0767822265625,297.257568359375,298.80059814453125,297.17926025390625,285.0096435546875,1.0,0.5391176342964172,0.5942433476448059,0.5942433476448059,1.0,1.0,-2.7728211879730225,1.1491715908050537,1.6236497163772583,0.5204832553863525,0.9806811213493348,0.9806811213493348,0.0,148.9942169189453,190.0,67853.609375,0.0,1916.2830810546875,1.0,278.54071044921875,283.290283203125,300.2357177734375,304.6026306152344,293.1499938964844,293.1499938964844,278.25,27285.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816307783126831,1.0,0.0,0.0,3.412492513656616,3.41251277923584,7.77028105858335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.4130859375,0.0,1784.528076171875,1895.4371337890625,0.0,2621.39794921875,1.0,1.0,0.0,3.0,1.0,0.0
17758020,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7762819528579712,0.320790559053421,0.2923183739185333,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8777866363525391,0.4699809849262237,0.4476044774055481,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8419875502586365,0.4130230247974396,0.2912526428699493,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8350052833557129,0.4019317030906677,0.3840179741382599,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6602028608322144,0.195565640926361,0.8999764323234558,284.8758544921875,284.95001220703125,301.1300048828125,297.2808837890625,298.8190002441406,297.1766967773437,284.8764038085937,1.0,0.5508193969726562,0.5925264358520508,0.5925264358520508,1.0,1.0,-2.7795801162719727,1.1504157781600952,1.629164457321167,0.5201911330223083,0.8738957643508911,0.8738957643508911,0.0,166.1644744873047,178.0,68904.6640625,0.0,2008.285400390625,1.0,278.2591857910156,283.1360168457031,300.29559326171875,304.8031005859375,293.1499938964844,293.1499938964844,278.54998779296875,32374.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221095204353333,1.0,0.0,0.0,3.377125263214112,3.377146005630493,7.610051966366882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.1982421875,0.0,1786.6749267578125,1895.4371337890625,0.0,2675.12353515625,1.0,1.0,0.0,3.0,1.0,0.0
17758080,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7762819528579712,0.320790559053421,0.2923183739185333,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8777866363525391,0.4699809849262237,0.4476044774055481,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8419875502586365,0.4130230247974396,0.2912526428699493,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8350052833557129,0.4019317030906677,0.3840179741382599,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6602028608322144,0.195565640926361,0.8999764323234558,284.8758544921875,284.95001220703125,301.1300048828125,297.2808837890625,298.8190002441406,297.1766967773437,284.8764038085937,1.0,0.5508193969726562,0.5925264358520508,0.5925264358520508,1.0,1.0,-2.7795801162719727,1.1504157781600952,1.629164457321167,0.5201911330223083,0.8738957643508911,0.8738957643508911,0.0,166.1644744873047,178.0,68904.6640625,0.0,2008.285400390625,1.0,278.2591857910156,283.1360168457031,300.29559326171875,304.8031005859375,293.1499938964844,293.1499938964844,278.54998779296875,32374.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221095204353333,1.0,0.0,0.0,3.377125263214112,3.377146005630493,7.610051966366882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.1982421875,0.0,1786.6749267578125,1895.4371337890625,0.0,2675.12353515625,1.0,1.0,0.0,3.0,1.0,0.0
17758140,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7706353664398193,0.3208623230457306,0.2922680675983429,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8725228309631348,0.4718309044837951,0.4492406547069549,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8368943929672241,0.4140614867210388,0.291879653930664,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8296604752540588,0.4023306965827942,0.3843275308609009,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6552178859710693,0.1953348964452743,0.8992157578468323,285.0283203125,284.95001220703125,301.1832580566406,297.3041687011719,298.8406066894531,297.1799621582031,285.029296875,1.0,0.5535805225372314,0.5908094644546509,0.5908094644546509,1.0,1.0,-2.781696319580078,1.1495459079742432,1.6321505308151243,0.5187384486198425,0.9902861714363098,0.9902861714363098,0.0,171.3091278076172,166.0,68052.671875,0.0,2036.092529296875,1.0,278.54083251953125,283.30181884765625,300.2844543457031,304.6657409667969,293.1499938964844,293.1499938964844,278.25,26970.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153635263442993,1.0,0.0,0.0,3.414668798446656,3.414689064025879,7.780194550832675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.5537109375,0.0,1784.3726806640625,1895.4371337890625,0.0,2612.670654296875,1.0,1.0,0.0,3.0,1.0,0.0
17758200,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7706353664398193,0.3208623230457306,0.2922680675983429,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8725228309631348,0.4718309044837951,0.4492406547069549,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8368943929672241,0.4140614867210388,0.291879653930664,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8296604752540588,0.4023306965827942,0.3843275308609009,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6552178859710693,0.1953348964452743,0.8992157578468323,285.0283203125,284.95001220703125,301.1832580566406,297.3041687011719,298.8406066894531,297.1799621582031,285.029296875,1.0,0.5535805225372314,0.5908094644546509,0.5908094644546509,1.0,1.0,-2.781696319580078,1.1495459079742432,1.6321505308151243,0.5187384486198425,0.9902861714363098,0.9902861714363098,0.0,171.3091278076172,166.0,68052.671875,0.0,2036.092529296875,1.0,278.54083251953125,283.30181884765625,300.2844543457031,304.6657409667969,293.1499938964844,293.1499938964844,278.25,26970.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153635263442993,1.0,0.0,0.0,3.414668798446656,3.414689064025879,7.780194550832675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.5537109375,0.0,1784.3726806640625,1895.4371337890625,0.0,2612.670654296875,1.0,1.0,0.0,3.0,1.0,0.0
17758260,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7729700207710266,0.3204196691513061,0.2920503318309784,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8763388991355896,0.4731737375259399,0.4506781995296478,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8399316668510437,0.4146348834037781,0.2924099564552307,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8322640657424927,0.4023254215717315,0.3844650089740753,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6570003628730774,0.1949798017740249,0.8976925015449524,284.883544921875,284.95001220703125,301.2365417480469,297.327392578125,298.85943603515625,297.178955078125,284.88348388671875,1.0,0.5519543886184692,0.5891184210777283,0.5891184210777283,1.0,1.0,-2.782142400741577,1.1479108333587646,1.634231448173523,0.5170060992240906,0.8849290013313293,0.8849290013313293,0.0,168.99732971191406,154.0,69032.2734375,0.0,2025.8492431640625,1.0,278.2591552734375,283.1373596191406,300.3424377441406,304.8617248535156,293.1499938964844,293.1499938964844,278.54998779296875,31542.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212476968765259,1.0,0.0,0.0,3.3829383850097656,3.3829591274261475,7.636273835487373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.7080078125,0.0,1786.3707275390625,1895.4371337890625,0.0,2667.132080078125,1.0,1.0,0.0,3.0,1.0,0.0
17758320,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7729700207710266,0.3204196691513061,0.2920503318309784,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8763388991355896,0.4731737375259399,0.4506781995296478,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8399316668510437,0.4146348834037781,0.2924099564552307,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8322640657424927,0.4023254215717315,0.3844650089740753,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6570003628730774,0.1949798017740249,0.8976925015449524,284.883544921875,284.95001220703125,301.2365417480469,297.327392578125,298.85943603515625,297.178955078125,284.88348388671875,1.0,0.5519543886184692,0.5891184210777283,0.5891184210777283,1.0,1.0,-2.782142400741577,1.1479108333587646,1.634231448173523,0.5170060992240906,0.8849290013313293,0.8849290013313293,0.0,168.99732971191406,154.0,69032.2734375,0.0,2025.8492431640625,1.0,278.2591552734375,283.1373596191406,300.3424377441406,304.8617248535156,293.1499938964844,293.1499938964844,278.54998779296875,31542.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212476968765259,1.0,0.0,0.0,3.3829383850097656,3.3829591274261475,7.636273835487373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.7080078125,0.0,1786.3707275390625,1895.4371337890625,0.0,2667.132080078125,1.0,1.0,0.0,3.0,1.0,0.0
