time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758380,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7800847291946411,0.3206737339496612,0.2917268574237823,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8856400847434998,0.4751661419868469,0.4519866406917572,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8478817939758301,0.4159137606620788,0.2928643524646759,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8395991921424866,0.4028608202934265,0.3844442963600158,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6628100872039795,0.1949318200349807,0.8955460786819458,285.0330505371094,284.95001220703125,301.28985595703125,297.3505249023437,298.8816223144531,297.1837463378906,285.03399658203125,1.0,0.5476475358009338,0.5874273777008057,0.5874273777008057,1.0,1.0,-2.7812609672546387,1.1456819772720337,1.6355788707733154,0.5147987604141235,1.0,1.0,0.0,162.47454833984375,142.0,68113.359375,0.0,1993.510498046875,1.0,278.5408630371094,283.30230712890625,300.3298645019531,304.7166442871094,293.1499938964844,293.1499938964844,278.25,26574.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814292848110199,1.0,0.0,0.0,3.417402982711792,3.417423248291016,7.792659175720473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.8935546875,0.0,1784.1734619140625,1895.4371337890625,0.0,2602.780517578125,1.0,1.0,0.0,3.0,1.0,0.0
17758440,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7800847291946411,0.3206737339496612,0.2917268574237823,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8856400847434998,0.4751661419868469,0.4519866406917572,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8478817939758301,0.4159137606620788,0.2928643524646759,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8395991921424866,0.4028608202934265,0.3844442963600158,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6628100872039795,0.1949318200349807,0.8955460786819458,285.0330505371094,284.95001220703125,301.28985595703125,297.3505249023437,298.8816223144531,297.1837463378906,285.03399658203125,1.0,0.5476475358009338,0.5874273777008057,0.5874273777008057,1.0,1.0,-2.7812609672546387,1.1456819772720337,1.6355788707733154,0.5147987604141235,1.0,1.0,0.0,162.47454833984375,142.0,68113.359375,0.0,1993.510498046875,1.0,278.5408630371094,283.30230712890625,300.3298645019531,304.7166442871094,293.1499938964844,293.1499938964844,278.25,26574.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814292848110199,1.0,0.0,0.0,3.417402982711792,3.417423248291016,7.792659175720473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.8935546875,0.0,1784.1734619140625,1895.4371337890625,0.0,2602.780517578125,1.0,1.0,0.0,3.0,1.0,0.0
17758500,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7854517102241516,0.3206987977027893,0.2917510867118835,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8922911882400513,0.4760629832744598,0.4528225064277649,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8537307977676392,0.4164781272411346,0.2932507991790771,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8450366854667664,0.403064101934433,0.3846014440059662,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6672620177268982,0.1949143707752227,0.8949252367019653,284.9181213378906,284.95001220703125,301.3165283203125,297.3620910644531,298.8923034667969,297.1854858398437,284.9100952148437,1.0,0.5449758768081665,0.5865818858146667,0.5865818858146667,1.0,1.0,-2.7822048664093018,1.1451735496520996,1.637031316757202,0.5140689015388489,0.9367763996124268,0.9367763996124268,0.0,158.1156768798828,142.0,69075.03125,0.0,1974.3458251953125,1.0,278.3036193847656,283.1635131835937,300.3835144042969,304.9435119628906,293.1499938964844,293.1499938964844,278.25,27818.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187270164489746,1.0,0.0,0.0,3.40880823135376,3.4088287353515625,7.753512250019412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.640625,0.0,1784.7850341796875,1895.4371337890625,0.0,2643.780029296875,1.0,1.0,0.0,3.0,1.0,0.0
17758560,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7907825112342834,0.3203920423984527,0.2914196848869324,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.899036169052124,0.4766411483287811,0.4533000886440277,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8596908450126648,0.4167127609252929,0.29336878657341,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8505986928939819,0.4029787182807922,0.3844489753246307,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6718146800994873,0.1947529762983322,0.8936233520507812,284.8847961425781,284.95001220703125,301.3432006835937,297.3736267089844,298.9010009765625,297.1838684082031,284.8846435546875,1.0,0.5419355630874634,0.5858073234558105,0.5858073234558105,1.0,1.0,-2.780778169631958,1.1436644792556765,1.6371138095855713,0.5128788948059082,0.8962549567222595,0.8962549567222595,0.0,153.66049194335938,130.0,69099.796875,0.0,1950.9521484375,1.0,278.2594299316406,283.1347045898437,300.3880615234375,304.9125671386719,293.1499938964844,293.1499938964844,278.1499938964844,30760.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200039863586426,1.0,0.0,0.0,3.388387680053711,3.3884081840515137,7.660894425498554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.7646484375,0.0,1786.0682373046875,1895.4371337890625,0.0,2655.606201171875,1.0,1.0,0.0,3.0,1.0,0.0
17758620,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8005082607269287,0.3199537396430969,0.2907252311706543,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.911673665046692,0.477601021528244,0.4538896679878235,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8706907629966736,0.4171321988105774,0.2934266626834869,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8609023690223694,0.4028424322605133,0.3840213716030121,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6802076101303101,0.1944892555475235,0.8910309672355652,284.8519897460937,284.95001220703125,301.3858947753906,297.3920593261719,298.9150085449219,297.1815490722656,284.8534545898437,1.0,0.5365262627601624,0.5845680236816406,0.5845680236816406,1.0,1.0,-2.777092695236206,1.1406291723251345,1.6364635229110718,0.5105933547019958,0.8273565769195557,0.8273565769195557,0.0,145.9601287841797,130.0,69194.328125,0.0,1908.6650390625,1.0,278.157470703125,283.0980529785156,300.3955993652344,304.92242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36392.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205558657646179,1.0,0.0,0.0,3.3458213806152344,3.345842838287353,7.469625984413142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.0654296875,0.0,1783.60986328125,1895.4371337890625,0.0,2660.7197265625,0.9980881214141846,1.0,0.0,3.0,1.0,0.0
17758680,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8032678961753845,0.3198903501033783,0.2905629575252533,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.915450155735016,0.4778824150562286,0.4540449976921081,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8738294243812561,0.4172834753990173,0.2934491634368896,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8638520240783691,0.4028409421443939,0.3839165270328522,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6825984120368958,0.1944399625062942,0.8903747200965881,284.8614501953125,284.95001220703125,301.3965759277344,297.39666748046875,298.9187316894531,297.181396484375,284.8642883300781,1.0,0.5350984334945679,0.5842581987380981,0.5842581987380981,1.0,1.0,-2.776196002960205,1.1398811340332031,1.636314868927002,0.5100199580192566,0.8211420774459839,0.8211420774459839,0.0,143.91677856445312,118.0,69079.640625,0.0,1897.5899658203125,1.0,278.1539001464844,283.10888671875,300.3953552246094,304.9080810546875,293.1499938964844,293.1499938964844,278.45001220703125,37166.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820115864276886,1.0,0.0,0.0,3.3286025524139404,3.3286237716674805,7.392940233330592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.892578125,0.0,1767.63525390625,1895.4371337890625,0.0,2656.642578125,0.9948225617408752,1.0,0.0,3.0,1.0,0.0
17758740,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8199993968009949,0.3204478919506073,0.2903878092765808,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9394403100013732,0.4801470637321472,0.4554659724235534,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8936771750450134,0.418975293636322,0.2940815091133117,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.882620096206665,0.4035985171794891,0.383948415517807,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6977075338363647,0.1946193277835846,0.8884244561195374,284.9974670410156,284.95001220703125,301.45001220703125,297.419677734375,298.9425964355469,297.18896484375,284.9989013671875,1.0,0.5278655290603638,0.5827090740203857,0.5827090740203857,1.0,1.0,-2.776140689849853,1.138129711151123,1.6380109786987305,0.5081061124801636,0.9147127270698548,0.9147127270698548,0.0,132.69589233398438,106.0,68360.46875,0.0,1844.4036865234373,1.0,278.43951416015625,283.257080078125,300.3972473144531,304.7977294921875,293.1499938964844,293.1499938964844,278.1499938964844,30499.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128271102905273,1.0,0.0,0.0,3.389379978179932,3.389400720596313,7.665382781851804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.3408203125,0.0,1784.8116455078125,1895.4371337890625,0.0,2589.251953125,1.0,1.0,0.0,3.0,1.0,0.0
17758800,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8199993968009949,0.3204478919506073,0.2903878092765808,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9394403100013732,0.4801470637321472,0.4554659724235534,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8936771750450134,0.418975293636322,0.2940815091133117,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.882620096206665,0.4035985171794891,0.383948415517807,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6977075338363647,0.1946193277835846,0.8884244561195374,284.9974670410156,284.95001220703125,301.45001220703125,297.419677734375,298.9425964355469,297.18896484375,284.9989013671875,1.0,0.5278655290603638,0.5827090740203857,0.5827090740203857,1.0,1.0,-2.776140689849853,1.138129711151123,1.6380109786987305,0.5081061124801636,0.9147127270698548,0.9147127270698548,0.0,132.69589233398438,106.0,68360.46875,0.0,1844.4036865234373,1.0,278.43951416015625,283.257080078125,300.3972473144531,304.7977294921875,293.1499938964844,293.1499938964844,278.1499938964844,30499.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128271102905273,1.0,0.0,0.0,3.389379978179932,3.389400720596313,7.665382781851804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.3408203125,0.0,1784.8116455078125,1895.4371337890625,0.0,2589.251953125,1.0,1.0,0.0,3.0,1.0,0.0
17758860,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8513324856758118,0.3245165646076202,0.292877197265625,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9793211221694946,0.486107736825943,0.4597786366939544,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.934284508228302,0.4243187010288238,0.2968700528144836,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9205917716026306,0.4082197844982147,0.3869664669036865,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.727602481842041,0.1993345767259597,0.90213280916214,284.9105834960937,284.95001220703125,301.50390625,297.4396057128906,298.98931884765625,297.2315673828125,284.912841796875,1.0,0.522226870059967,0.5812591910362244,0.5812591910362244,1.0,1.0,-2.8077380657196045,1.1507116556167605,1.6570264101028442,0.5132144093513489,0.8420169949531555,0.8420169949531555,0.0,117.4329605102539,94.0,69872.9140625,0.0,1820.6209716796875,1.0,278.15948486328125,283.1385803222656,300.4573974609375,305.01678466796875,293.1499938964844,293.1499938964844,278.45001220703125,35759.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191397190093994,1.0,0.0,0.0,3.3533735275268555,3.3533947467803955,7.50338358557201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.921875,0.0,1787.721923828125,1895.4371337890625,0.0,2647.60107421875,1.0,1.0,0.0,3.0,1.0,0.0
17758920,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8513324856758118,0.3245165646076202,0.292877197265625,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9793211221694946,0.486107736825943,0.4597786366939544,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.934284508228302,0.4243187010288238,0.2968700528144836,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9205917716026306,0.4082197844982147,0.3869664669036865,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.727602481842041,0.1993345767259597,0.90213280916214,284.9105834960937,284.95001220703125,301.50390625,297.4396057128906,298.98931884765625,297.2315673828125,284.912841796875,1.0,0.522226870059967,0.5812591910362244,0.5812591910362244,1.0,1.0,-2.8077380657196045,1.1507116556167605,1.6570264101028442,0.5132144093513489,0.8420169949531555,0.8420169949531555,0.0,117.4329605102539,94.0,69872.9140625,0.0,1820.6209716796875,1.0,278.15948486328125,283.1385803222656,300.4573974609375,305.01678466796875,293.1499938964844,293.1499938964844,278.45001220703125,35759.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191397190093994,1.0,0.0,0.0,3.3533735275268555,3.3533947467803955,7.50338358557201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.921875,0.0,1787.721923828125,1895.4371337890625,0.0,2647.60107421875,1.0,1.0,0.0,3.0,1.0,0.0
17758980,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8818956017494202,0.3272384703159332,0.2949732840061188,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9990000128746032,0.4914858937263489,0.4505895674228668,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.971123218536377,0.4284358024597168,0.2994447350502014,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9582819938659668,0.4115493297576904,0.3897632360458374,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7541310787200928,0.2027095854282379,0.9161338806152344,285.0743713378906,284.95001220703125,301.5586853027344,297.45367431640625,299.02685546875,297.26007080078125,285.0743713378906,1.0,0.5166823863983154,0.5798092484474182,0.5798092484474182,1.0,1.0,-2.8225176334381104,1.1555205583572388,1.6669971942901611,0.5157088041305542,0.9954913854599,0.9954913854599,0.0,106.16783142089844,112.0,69488.0546875,0.0,1789.384765625,1.0,278.4407958984375,283.3036499023437,300.44598388671875,304.9234313964844,293.1499938964844,293.1499938964844,278.1499938964844,26897.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149672746658325,1.0,0.0,0.0,3.4151744842529297,3.4151947498321533,7.782499551467481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.6123046875,0.0,1784.336181640625,1895.4371337890625,0.0,2609.010009765625,1.0,1.0,0.0,3.0,1.0,0.0
17759040,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8818956017494202,0.3272384703159332,0.2949732840061188,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9990000128746032,0.4914858937263489,0.4505895674228668,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.971123218536377,0.4284358024597168,0.2994447350502014,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9582819938659668,0.4115493297576904,0.3897632360458374,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7541310787200928,0.2027095854282379,0.9161338806152344,285.0743713378906,284.95001220703125,301.5586853027344,297.45367431640625,299.02685546875,297.26007080078125,285.0743713378906,1.0,0.5166823863983154,0.5798092484474182,0.5798092484474182,1.0,1.0,-2.8225176334381104,1.1555205583572388,1.6669971942901611,0.5157088041305542,0.9954913854599,0.9954913854599,0.0,106.16783142089844,112.0,69488.0546875,0.0,1789.384765625,1.0,278.4407958984375,283.3036499023437,300.44598388671875,304.9234313964844,293.1499938964844,293.1499938964844,278.1499938964844,26897.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149672746658325,1.0,0.0,0.0,3.4151744842529297,3.4151947498321533,7.782499551467481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.6123046875,0.0,1784.336181640625,1895.4371337890625,0.0,2609.010009765625,1.0,1.0,0.0,3.0,1.0,0.0
17759100,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.886150062084198,0.328008621931076,0.2958970665931701,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.4950324892997741,0.4456764459609985,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9757444858551024,0.429934024810791,0.3006624281406402,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.963029146194458,0.4126749634742737,0.3910328149795532,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7584750652313232,0.2039360105991363,0.9222592115402222,284.95709228515625,284.95001220703125,301.5863952636719,297.4586181640625,299.0458984375,297.274658203125,284.9503479003906,1.0,0.517450213432312,0.5790842771530151,0.5790842771530151,1.0,1.0,-2.8280673027038574,1.157278537750244,1.6707886457443235,0.5153069496154785,0.9414643049240112,0.9414643049240112,0.0,105.15155792236328,112.0,70527.7421875,0.0,1793.0694580078125,1.0,278.20361328125,283.16387939453125,300.49090576171875,305.14892578125,293.1499938964844,293.1499938964844,278.1499938964844,27790.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204060792922974,1.0,0.0,0.0,3.409000873565674,3.409021139144897,7.754388207104057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.619140625,0.0,1784.771728515625,1895.4371337890625,0.0,2659.331787109375,1.0,1.0,0.0,3.0,1.0,0.0
17759160,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8848627805709839,0.328337550163269,0.2963678240776062,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.4978868067264557,0.4482871294021606,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9748462438583374,0.4309812188148498,0.3015293180942535,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9618124961853028,0.4133787751197815,0.3918794095516205,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7583150267601013,0.2048399299383163,0.9270642399787904,284.9364013671875,284.95001220703125,301.6142883300781,297.4622802734375,299.0613098144531,297.2834167480469,284.9374694824219,1.0,0.5198845863342285,0.5780304670333862,0.5780304670333862,1.0,1.0,-2.839596033096313,1.1612364053726196,1.6783596277236938,0.5165451169013977,0.9245230555534364,0.9245230555534364,0.0,106.1957550048828,130.0,70814.6640625,0.0,1816.033203125,1.0,278.1593322753906,283.1414489746094,300.4864196777344,305.12042236328125,293.1499938964844,293.1499938964844,278.1499938964844,29473.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225725293159485,1.0,0.0,0.0,3.3973355293273926,3.397356033325196,7.701409572291595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.5615234375,0.0,1785.53515625,1895.4371337890625,0.0,2679.418701171875,1.0,1.0,0.0,3.0,1.0,0.0
17759220,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8737488389015198,0.329135000705719,0.2971933782100677,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.5011634230613708,0.4665669500827789,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9639130234718324,0.4332239925861358,0.3031672239303589,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.949432373046875,0.4147787988185882,0.3933562338352203,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7506448030471802,0.2063591629266739,0.9350838661193848,284.9767150878906,284.95001220703125,301.67059326171875,297.4657592773437,299.0852966308594,297.2879333496094,284.9791259765625,1.0,0.5288245677947998,0.5759227871894836,0.5759227871894836,1.0,1.0,-2.875923156738281,1.1749731302261353,1.700950026512146,0.5219029784202576,0.9546369910240172,0.9546369910240172,0.0,112.01175689697266,148.0,71487.84375,0.0,1901.888671875,1.0,278.1498718261719,283.1645812988281,300.4737854003906,305.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,28308.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237473964691162,1.0,0.0,0.0,3.4054205417633057,3.4054410457611084,7.738108251942322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.4306640625,0.0,1785.014404296875,1895.4371337890625,0.0,2690.321044921875,1.0,1.0,0.0,3.0,1.0,0.0
17759280,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8737488389015198,0.329135000705719,0.2971933782100677,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.5011634230613708,0.4665669500827789,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9639130234718324,0.4332239925861358,0.3031672239303589,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.949432373046875,0.4147787988185882,0.3933562338352203,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7506448030471802,0.2063591629266739,0.9350838661193848,284.9767150878906,284.95001220703125,301.67059326171875,297.4657592773437,299.0852966308594,297.2879333496094,284.9791259765625,1.0,0.5288245677947998,0.5759227871894836,0.5759227871894836,1.0,1.0,-2.875923156738281,1.1749731302261353,1.700950026512146,0.5219029784202576,0.9546369910240172,0.9546369910240172,0.0,112.01175689697266,148.0,71487.84375,0.0,1901.888671875,1.0,278.1498718261719,283.1645812988281,300.4737854003906,305.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,28308.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237473964691162,1.0,0.0,0.0,3.4054205417633057,3.4054410457611084,7.738108251942322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.4306640625,0.0,1785.014404296875,1895.4371337890625,0.0,2690.321044921875,1.0,1.0,0.0,3.0,1.0,0.0
17759340,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8484750986099243,0.3300208151340484,0.2984437644481659,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9807939529418944,0.5020601153373718,0.4758329689502716,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9336929321289062,0.4356536865234375,0.3051882088184356,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9176595211029052,0.4162009954452514,0.3951777219772339,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7310082912445068,0.207567811012268,0.9431087970733644,285.0110778808594,284.95001220703125,301.7275695800781,297.4645690917969,299.10113525390625,297.27947998046875,285.0113220214844,1.0,0.5405532717704773,0.573815107345581,0.573815107345581,1.0,1.0,-2.902188539505005,1.1840449571609497,1.7181434631347656,0.5255023837089539,1.0,1.0,0.0,124.94960021972656,166.0,71980.453125,0.0,2008.8883056640625,1.0,278.1499938964844,283.1821594238281,300.4743957519531,305.154541015625,293.1499938964844,293.1499938964844,278.1499938964844,26376.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257177472114563,1.0,0.0,0.0,3.4187657833099365,3.418785810470581,7.798875572007091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.787109375,0.0,1784.0726318359375,1895.4371337890625,0.0,2708.619140625,1.0,1.0,0.0,3.0,1.0,0.0
17759400,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8484750986099243,0.3300208151340484,0.2984437644481659,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9807939529418944,0.5020601153373718,0.4758329689502716,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9336929321289062,0.4356536865234375,0.3051882088184356,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9176595211029052,0.4162009954452514,0.3951777219772339,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7310082912445068,0.207567811012268,0.9431087970733644,285.0110778808594,284.95001220703125,301.7275695800781,297.4645690917969,299.10113525390625,297.27947998046875,285.0113220214844,1.0,0.5405532717704773,0.573815107345581,0.573815107345581,1.0,1.0,-2.902188539505005,1.1840449571609497,1.7181434631347656,0.5255023837089539,1.0,1.0,0.0,124.94960021972656,166.0,71980.453125,0.0,2008.8883056640625,1.0,278.1499938964844,283.1821594238281,300.4743957519531,305.154541015625,293.1499938964844,293.1499938964844,278.1499938964844,26376.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257177472114563,1.0,0.0,0.0,3.4187657833099365,3.418785810470581,7.798875572007091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.787109375,0.0,1784.0726318359375,1895.4371337890625,0.0,2708.619140625,1.0,1.0,0.0,3.0,1.0,0.0
17759460,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8237451910972595,0.3307406008243561,0.2996845245361328,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9506226778030396,0.504059910774231,0.4780499935150146,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9020033478736876,0.4380295574665069,0.307281494140625,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8876212239265442,0.417486160993576,0.3970074355602264,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7102236747741699,0.2085050642490387,0.9503895044326782,285.0335998535156,284.95001220703125,301.7850952148437,297.458984375,299.11932373046875,297.2763366699219,285.0346984863281,1.0,0.552936851978302,0.5714208483695984,0.5714208483695984,1.0,1.0,-2.920475959777832,1.1892287731170654,1.7312471866607666,0.5263198614120483,1.0,1.0,0.0,140.8844757080078,184.0,72201.046875,0.0,2118.22119140625,1.0,278.1499938964844,283.1960754394531,300.4671325683594,305.1646728515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273504376411438,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.9638671875,0.0,1784.0576171875,1895.4371337890625,0.0,2723.794677734375,1.0,1.0,0.0,3.0,1.0,0.0
17759520,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8237451910972595,0.3307406008243561,0.2996845245361328,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9506226778030396,0.504059910774231,0.4780499935150146,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9020033478736876,0.4380295574665069,0.307281494140625,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8876212239265442,0.417486160993576,0.3970074355602264,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7102236747741699,0.2085050642490387,0.9503895044326782,285.0335998535156,284.95001220703125,301.7850952148437,297.458984375,299.11932373046875,297.2763366699219,285.0346984863281,1.0,0.552936851978302,0.5714208483695984,0.5714208483695984,1.0,1.0,-2.920475959777832,1.1892287731170654,1.7312471866607666,0.5263198614120483,1.0,1.0,0.0,140.8844757080078,184.0,72201.046875,0.0,2118.22119140625,1.0,278.1499938964844,283.1960754394531,300.4671325683594,305.1646728515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273504376411438,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.9638671875,0.0,1784.0576171875,1895.4371337890625,0.0,2723.794677734375,1.0,1.0,0.0,3.0,1.0,0.0
17759580,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8015638589859009,0.331379622220993,0.3008867800235748,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9212227463722228,0.506488561630249,0.480895072221756,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8773514032363892,0.4404373168945312,0.309421181678772,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8629783987998962,0.4187031686306,0.3988119959831238,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6902292370796204,0.209298089146614,0.9571529626846312,285.0576171875,284.95001220703125,301.8431701660156,297.4494934082031,299.138671875,297.2752990722656,285.05865478515625,1.0,0.5656900405883789,0.569026529788971,0.569026529788971,1.0,1.0,-2.938215970993042,1.194053053855896,1.7441630363464355,0.527111828327179,1.0,1.0,0.0,157.96664428710938,202.0,72399.140625,0.0,2234.140869140625,1.0,278.1499938964844,283.21002197265625,300.4563293457031,305.1678466796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286874294281006,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.572265625,0.0,1784.0576171875,1895.4371337890625,0.0,2736.230224609375,1.0,1.0,0.0,3.0,1.0,0.0
17759640,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8015638589859009,0.331379622220993,0.3008867800235748,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9212227463722228,0.506488561630249,0.480895072221756,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8773514032363892,0.4404373168945312,0.309421181678772,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8629783987998962,0.4187031686306,0.3988119959831238,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6902292370796204,0.209298089146614,0.9571529626846312,285.0576171875,284.95001220703125,301.8431701660156,297.4494934082031,299.138671875,297.2752990722656,285.05865478515625,1.0,0.5656900405883789,0.569026529788971,0.569026529788971,1.0,1.0,-2.938215970993042,1.194053053855896,1.7441630363464355,0.527111828327179,1.0,1.0,0.0,157.96664428710938,202.0,72399.140625,0.0,2234.140869140625,1.0,278.1499938964844,283.21002197265625,300.4563293457031,305.1678466796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286874294281006,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.572265625,0.0,1784.0576171875,1895.4371337890625,0.0,2736.230224609375,1.0,1.0,0.0,3.0,1.0,0.0
17759700,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7911573052406311,0.3316656947135925,0.3014672100543976,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9084517955780028,0.5077648758888245,0.4824134111404419,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8666319251060486,0.4416455626487732,0.3105053305625915,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8523542284965515,0.4192820489406585,0.3996966481208801,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.6812735795974731,0.2096489071846008,0.9603605270385742,285.0690612792969,284.95001220703125,301.8723449707031,297.443359375,299.1485290527344,297.27508544921875,285.070068359375,1.0,0.5721256732940674,0.567829430103302,0.567829430103302,1.0,1.0,-2.946964263916016,1.1963765621185305,1.750587821006775,0.5274909734725952,1.0,1.0,0.0,166.78456115722656,202.0,72490.3828125,0.0,2293.78466796875,1.0,278.1499938964844,283.2164306640625,300.4498291015625,305.16766357421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293054699897766,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.7412109375,0.0,1784.0576171875,1895.4371337890625,0.0,2741.981201171875,1.0,1.0,0.0,3.0,1.0,0.0
17759760,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7815645337104797,0.3319384753704071,0.3020385801792145,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.897614061832428,0.5090490579605103,0.4839493036270141,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8569375872612,0.442849189043045,0.3115907609462738,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8427646160125732,0.4198488295078277,0.4005731344223022,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.6730586290359497,0.2099813520908355,0.9634987115859984,285.08026123046875,284.95001220703125,301.9016418457031,297.4364013671875,299.1585388183594,297.2749328613281,285.08123779296875,1.0,0.5785519480705261,0.5667119026184082,0.5667119026184082,1.0,1.0,-2.95562744140625,1.1987379789352417,1.7568894624710083,0.5279538631439209,1.0,1.0,0.0,175.7131805419922,205.0,72578.765625,0.0,2354.178955078125,1.0,278.1499938964844,283.22265625,300.4427185058594,305.1666564941406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299332857131958,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.2490234375,0.0,1784.0576171875,1895.4371337890625,0.0,2747.82470703125,1.0,1.0,0.0,3.0,1.0,0.0
17759820,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.7718035578727722,0.3324133455753326,0.3028333485126495,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8870536684989929,0.5113204717636108,0.4864575862884521,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8475462794303894,0.4449729919433594,0.3133467733860016,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8331969380378723,0.4208356142044067,0.4018915593624115,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.6648496389389038,0.2105492055416107,0.9679190516471864,285.096923828125,284.95001220703125,301.95343017578125,297.4222717285156,299.1761779785156,297.27490234375,285.09765625,1.0,0.5859279632568359,0.5647450685501099,0.5647450685501099,1.0,1.0,-2.9686050415039062,1.2018461227416992,1.766758918762207,0.5283362865447998,1.0,1.0,0.0,186.0360412597656,205.0,72695.0234375,0.0,2429.83837890625,1.0,278.1499938964844,283.2311096191406,300.4286499023437,305.1618957519531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831064760684967,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.9697265625,0.0,1784.0576171875,1895.4371337890625,0.0,2758.35986328125,1.0,1.0,0.0,3.0,1.0,0.0
17759880,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7707885503768921,0.3324781358242035,0.3029320836067199,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8859774470329285,0.5116313099861145,0.4867913126945495,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8466004729270935,0.4452640116214752,0.3135797381401062,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8322082757949829,0.4209694862365722,0.4020606279373169,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.6640053987503052,0.210625484585762,0.9684677720069884,285.09893798828125,284.95001220703125,301.96051025390625,297.420166015625,299.1785583496094,297.27490234375,285.09967041015625,1.0,0.5867965817451477,0.5644768476486206,0.5644768476486206,1.0,1.0,-2.9702672958374023,1.2022184133529663,1.768048882484436,0.5283631086349487,1.0,1.0,0.0,187.1959686279297,193.0,72708.453125,0.0,2438.7529296875,1.0,278.1499938964844,283.2320556640625,300.426513671875,305.16082763671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312150835990906,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.5986328125,0.0,1784.0576171875,1895.4371337890625,0.0,2759.759521484375,1.0,1.0,0.0,3.0,1.0,0.0
17759940,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7703295946121216,0.3330398797988891,0.3034588992595672,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8864480257034302,0.5142346620559692,0.4892608523368835,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8471314907073975,0.4477213323116302,0.3152994215488434,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8319979310035706,0.4220908582210541,0.4031460285186767,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6639177203178406,0.2112693637609481,0.9715006351470948,285.11114501953125,284.95001220703125,302.0196533203125,297.401123046875,299.1986083984375,297.275390625,285.111572265625,1.0,0.5884245038032532,0.5622418522834778,0.5622418522834778,1.0,1.0,-2.980890274047852,1.2038594484329224,1.7770307064056396,0.527861475944519,1.0,1.0,0.0,188.53482055664065,181.0,72767.734375,0.0,2465.063720703125,1.0,278.1499938964844,283.2366027832031,300.406982421875,305.1473083496094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323816061019897,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.4296875,0.0,1784.0576171875,1895.4371337890625,0.0,2770.627197265625,1.0,1.0,0.0,3.0,1.0,0.0
17760000,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7703295946121216,0.3330398797988891,0.3034588992595672,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8864480257034302,0.5142346620559692,0.4892608523368835,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8471314907073975,0.4477213323116302,0.3152994215488434,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8319979310035706,0.4220908582210541,0.4031460285186767,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6639177203178406,0.2112693637609481,0.9715006351470948,285.11114501953125,284.95001220703125,302.0196533203125,297.401123046875,299.1986083984375,297.275390625,285.111572265625,1.0,0.5884245038032532,0.5622418522834778,0.5622418522834778,1.0,1.0,-2.980890274047852,1.2038594484329224,1.7770307064056396,0.527861475944519,1.0,1.0,0.0,188.53482055664065,181.0,72767.734375,0.0,2465.063720703125,1.0,278.1499938964844,283.2366027832031,300.406982421875,305.1473083496094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323816061019897,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.4296875,0.0,1784.0576171875,1895.4371337890625,0.0,2770.627197265625,1.0,1.0,0.0,3.0,1.0,0.0
17760060,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7756400108337402,0.3336543440818786,0.3038105368614197,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8937129378318787,0.5168663263320923,0.4915256202220917,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8537786602973938,0.4502537846565246,0.3168972134590149,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8375647068023682,0.4232387542724609,0.4040218889713287,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.668865978717804,0.2119539827108383,0.9735897779464722,285.11944580078125,284.95001220703125,302.0790100097656,297.3797607421875,299.2190856933594,297.2765197753906,285.1197814941406,1.0,0.5866432785987854,0.5601221323013306,0.5601221323013306,1.0,1.0,-2.9895215034484863,1.204728603363037,1.7847929000854492,0.5269662737846375,1.0,1.0,0.0,183.9606170654297,169.0,72791.3359375,0.0,2457.694580078125,1.0,278.1499938964844,283.2383728027344,300.38494873046875,305.127685546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334095478057861,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.9560546875,0.0,1784.0576171875,1895.4371337890625,0.0,2780.207763671875,1.0,1.0,0.0,3.0,1.0,0.0
17760120,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7756400108337402,0.3336543440818786,0.3038105368614197,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8937129378318787,0.5168663263320923,0.4915256202220917,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8537786602973938,0.4502537846565246,0.3168972134590149,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8375647068023682,0.4232387542724609,0.4040218889713287,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.668865978717804,0.2119539827108383,0.9735897779464722,285.11944580078125,284.95001220703125,302.0790100097656,297.3797607421875,299.2190856933594,297.2765197753906,285.1197814941406,1.0,0.5866432785987854,0.5601221323013306,0.5601221323013306,1.0,1.0,-2.9895215034484863,1.204728603363037,1.7847929000854492,0.5269662737846375,1.0,1.0,0.0,183.9606170654297,169.0,72791.3359375,0.0,2457.694580078125,1.0,278.1499938964844,283.2383728027344,300.38494873046875,305.127685546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334095478057861,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.9560546875,0.0,1784.0576171875,1895.4371337890625,0.0,2780.207763671875,1.0,1.0,0.0,3.0,1.0,0.0
17760180,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7848765850067139,0.3343179821968078,0.3040843605995178,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9055753350257874,0.5195251107215881,0.4936861991882324,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8647262454032898,0.4528715908527374,0.318457543849945,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8470973372459412,0.4244163334369659,0.4047955274581909,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.6772972941398621,0.2126847356557846,0.9752693176269532,285.1260681152344,284.95001220703125,302.13848876953125,297.3564147949219,299.23974609375,297.2781982421875,285.1263732910156,1.0,0.5828644037246704,0.5580024123191833,0.5580024123191833,1.0,1.0,-2.9972734451293945,1.2051650285720823,1.792108416557312,0.5258467793464661,1.0,1.0,0.0,176.04440307617188,157.0,72797.2890625,0.0,2431.559326171875,1.0,278.1499938964844,283.2388610839844,300.3612365722656,305.10467529296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343560695648193,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.919921875,0.0,1784.0576171875,1895.4371337890625,0.0,2789.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
