time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760240,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7848765850067139,0.3343179821968078,0.3040843605995178,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9055753350257874,0.5195251107215881,0.4936861991882324,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8647262454032898,0.4528715908527374,0.318457543849945,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8470973372459412,0.4244163334369659,0.4047955274581909,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.6772972941398621,0.2126847356557846,0.9752693176269532,285.1260681152344,284.95001220703125,302.13848876953125,297.3564147949219,299.23974609375,297.2781982421875,285.1263732910156,1.0,0.5828644037246704,0.5580024123191833,0.5580024123191833,1.0,1.0,-2.9972734451293945,1.2051650285720823,1.792108416557312,0.5258467793464661,1.0,1.0,0.0,176.04440307617188,157.0,72797.2890625,0.0,2431.559326171875,1.0,278.1499938964844,283.2388610839844,300.3612365722656,305.10467529296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343560695648193,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.919921875,0.0,1784.0576171875,1895.4371337890625,0.0,2789.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
17760300,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7906655073165894,0.3346642553806305,0.30420783162117,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.913320243358612,0.5208625793457031,0.4947458505630493,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.871547281742096,0.4542113840579986,0.3192380368709564,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8531064391136169,0.4250144064426422,0.4051628708839416,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.6825671195983887,0.2130642682313919,0.9760401844978333,285.1290588378906,284.95001220703125,302.16827392578125,297.3441772460937,299.2500915527344,297.2792053222656,285.1293334960937,1.0,0.580535888671875,0.5569425225257874,0.5569425225257874,1.0,1.0,-3.001002311706543,1.2052993774414062,1.7957029342651367,0.5252422094345093,1.0,1.0,0.0,171.3534393310547,157.0,72796.7109375,0.0,2414.415283203125,1.0,278.1499938964844,283.23883056640625,300.348876953125,305.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348172903060913,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.1328125,0.0,1784.0576171875,1895.4371337890625,0.0,2793.333984375,1.0,1.0,0.0,3.0,1.0,0.0
17760360,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7971630096435547,0.3350186347961426,0.304326981306076,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9223296642303468,0.5222044587135315,0.4957972168922424,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.8792211413383484,0.4555716812610626,0.3200235068798065,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.859922468662262,0.4256179332733154,0.4055228531360626,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.6884810924530029,0.2134516239166259,0.9767885208129884,285.1319580078125,284.95001220703125,302.19805908203125,297.3315734863281,299.26055908203125,297.2802734375,285.1322021484375,1.0,0.5780128240585327,0.5559324026107788,0.5559324026107788,1.0,1.0,-3.0046870708465576,1.2054678201675415,1.7992191314697266,0.524686872959137,1.0,1.0,0.0,166.33914184570312,145.0,72795.5546875,0.0,2395.486328125,1.0,278.1499938964844,283.23876953125,300.3362121582031,305.0795593261719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352746367454529,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.1328125,0.0,1784.0576171875,1895.4371337890625,0.0,2797.599853515625,1.0,1.0,0.0,3.0,1.0,0.0
17760420,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.8119584918022156,0.335746169090271,0.3045604825019836,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.943185031414032,0.5248982906341553,0.4978860914707184,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8970264792442322,0.458347350358963,0.3216151893138885,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8759853839874268,0.4268378317356109,0.4062316715717315,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.7021000981330872,0.2142431885004043,0.9782541990280152,285.1376037597656,284.95001220703125,302.25762939453125,297.3056640625,299.281494140625,297.2825927734375,285.1378479003906,1.0,0.5725947022438049,0.5539120435714722,0.5539120435714722,1.0,1.0,-3.012005567550659,1.2057554721832275,1.8062502145767207,0.5235517024993896,1.0,1.0,0.0,155.70481872558594,133.0,72791.2890625,0.0,2354.278564453125,1.0,278.1499938964844,283.2384948730469,300.31024169921875,305.0531921386719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361918926239014,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.630859375,0.0,1784.0576171875,1895.4371337890625,0.0,2806.157958984375,1.0,1.0,0.0,3.0,1.0,0.0
17760480,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.8119584918022156,0.335746169090271,0.3045604825019836,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.943185031414032,0.5248982906341553,0.4978860914707184,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8970264792442322,0.458347350358963,0.3216151893138885,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8759853839874268,0.4268378317356109,0.4062316715717315,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.7021000981330872,0.2142431885004043,0.9782541990280152,285.1376037597656,284.95001220703125,302.25762939453125,297.3056640625,299.281494140625,297.2825927734375,285.1378479003906,1.0,0.5725947022438049,0.5539120435714722,0.5539120435714722,1.0,1.0,-3.012005567550659,1.2057554721832275,1.8062502145767207,0.5235517024993896,1.0,1.0,0.0,155.70481872558594,133.0,72791.2890625,0.0,2354.278564453125,1.0,278.1499938964844,283.2384948730469,300.31024169921875,305.0531921386719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361918926239014,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.630859375,0.0,1784.0576171875,1895.4371337890625,0.0,2806.157958984375,1.0,1.0,0.0,3.0,1.0,0.0
17760540,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8285015225410461,0.3364955484867096,0.3047938942909241,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9662798047065736,0.5276023745536804,0.4999634921550751,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9195343852043152,0.4611991941928863,0.3232436776161194,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8956723809242249,0.4280730187892914,0.4069336354732513,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.717759907245636,0.2150524109601974,0.9797027707099916,285.1430969238281,284.95001220703125,302.3171081542969,297.2790832519531,299.3023376464844,297.2850952148437,285.1433410644531,1.0,0.5668313503265381,0.5518916845321655,0.5518916845321655,1.0,1.0,-3.019327402114868,1.205996870994568,1.8133305311203003,0.5223902463912964,1.0,1.0,0.0,144.515869140625,121.0,72785.5703125,0.0,2310.00732421875,1.0,278.1499938964844,283.23809814453125,300.2836303710937,305.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371012806892395,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.6904296875,0.0,1784.0576171875,1895.4371337890625,0.0,2814.64453125,1.0,1.0,0.0,3.0,1.0,0.0
17760600,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8285015225410461,0.3364955484867096,0.3047938942909241,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9662798047065736,0.5276023745536804,0.4999634921550751,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9195343852043152,0.4611991941928863,0.3232436776161194,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8956723809242249,0.4280730187892914,0.4069336354732513,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.717759907245636,0.2150524109601974,0.9797027707099916,285.1430969238281,284.95001220703125,302.3171081542969,297.2790832519531,299.3023376464844,297.2850952148437,285.1433410644531,1.0,0.5668313503265381,0.5518916845321655,0.5518916845321655,1.0,1.0,-3.019327402114868,1.205996870994568,1.8133305311203003,0.5223902463912964,1.0,1.0,0.0,144.515869140625,121.0,72785.5703125,0.0,2310.00732421875,1.0,278.1499938964844,283.23809814453125,300.2836303710937,305.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371012806892395,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.6904296875,0.0,1784.0576171875,1895.4371337890625,0.0,2814.64453125,1.0,1.0,0.0,3.0,1.0,0.0
17760660,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.8484156727790833,0.3372637927532196,0.3050327003002167,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9895477890968324,0.5303149819374084,0.5020362734794617,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9482362270355223,0.4641283452510834,0.324916660785675,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9208459258079528,0.429321825504303,0.4076359868049621,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.7349626421928406,0.2158736139535904,0.9811500906944276,285.1485900878906,284.95001220703125,302.3764343261719,297.2523193359375,299.32305908203125,297.2877197265625,285.1488647460937,1.0,0.5608575940132141,0.5498813986778259,0.5498813986778259,1.0,1.0,-3.0266687870025635,1.2062135934829712,1.8204553127288816,0.5212175250053406,1.0,1.0,0.0,133.00421142578125,109.0,72779.9375,0.0,2263.90576171875,1.0,278.1499938964844,283.2377014160156,300.2568359375,304.9983825683594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379982709884644,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.712890625,0.0,1784.0576171875,1895.4371337890625,0.0,2823.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
17760720,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.8484156727790833,0.3372637927532196,0.3050327003002167,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9895477890968324,0.5303149819374084,0.5020362734794617,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9482362270355223,0.4641283452510834,0.324916660785675,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9208459258079528,0.429321825504303,0.4076359868049621,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.7349626421928406,0.2158736139535904,0.9811500906944276,285.1485900878906,284.95001220703125,302.3764343261719,297.2523193359375,299.32305908203125,297.2877197265625,285.1488647460937,1.0,0.5608575940132141,0.5498813986778259,0.5498813986778259,1.0,1.0,-3.0266687870025635,1.2062135934829712,1.8204553127288816,0.5212175250053406,1.0,1.0,0.0,133.00421142578125,109.0,72779.9375,0.0,2263.90576171875,1.0,278.1499938964844,283.2377014160156,300.2568359375,304.9983825683594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379982709884644,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.712890625,0.0,1784.0576171875,1895.4371337890625,0.0,2823.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
17760780,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8675718307495117,0.3379031121730804,0.305292934179306,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9990000128746032,0.5345553755760193,0.4895095229148865,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9723899364471436,0.4669683575630188,0.3266348838806152,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9457066655158995,0.4304490387439728,0.4083654582500458,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7510796189308167,0.2166112065315246,0.9828354120254515,285.1336364746094,284.95001220703125,302.4355163574219,297.225830078125,299.34588623046875,297.29608154296875,285.132568359375,1.0,0.5535991191864014,0.5478711724281311,0.5478711724281311,1.0,1.0,-3.0166544914245605,1.1988015174865725,1.8178530931472776,0.5166046023368835,1.0,1.0,0.0,123.41072845458984,112.0,72523.359375,0.0,2196.80908203125,1.0,278.1499938964844,283.2215576171875,300.22900390625,304.9595031738281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385800719261169,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.8076171875,0.0,1784.0576171875,1895.4371337890625,0.0,2828.451416015625,1.0,1.0,0.0,3.0,1.0,0.0
17760840,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8675718307495117,0.3379031121730804,0.305292934179306,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9990000128746032,0.5345553755760193,0.4895095229148865,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9723899364471436,0.4669683575630188,0.3266348838806152,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9457066655158995,0.4304490387439728,0.4083654582500458,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7510796189308167,0.2166112065315246,0.9828354120254515,285.1336364746094,284.95001220703125,302.4355163574219,297.225830078125,299.34588623046875,297.29608154296875,285.132568359375,1.0,0.5535991191864014,0.5478711724281311,0.5478711724281311,1.0,1.0,-3.0166544914245605,1.1988015174865725,1.8178530931472776,0.5166046023368835,1.0,1.0,0.0,123.41072845458984,112.0,72523.359375,0.0,2196.80908203125,1.0,278.1499938964844,283.2215576171875,300.22900390625,304.9595031738281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385800719261169,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.8076171875,0.0,1784.0576171875,1895.4371337890625,0.0,2828.451416015625,1.0,1.0,0.0,3.0,1.0,0.0
17760900,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8725307583808899,0.3381679356098175,0.3054717481136322,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.9990000128746032,0.53740394115448,0.4815507233142853,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9782002568244934,0.4683474600315094,0.3275412917137146,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.951830506324768,0.4309628307819366,0.4087853133678436,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.7553635239601135,0.21695277094841,0.9840229749679564,285.1215515136719,284.95001220703125,302.4649658203125,297.2128601074219,299.3590087890625,297.3033142089844,285.12066650390625,1.0,0.5516408681869507,0.5468660593032837,0.5468660593032837,1.0,1.0,-3.0106124877929688,1.1946682929992676,1.8159441947937007,0.5138528943061829,1.0,1.0,0.0,121.10694885253906,112.0,72371.1953125,0.0,2174.11474609375,1.0,278.1499938964844,283.21063232421875,300.2147521972656,304.9356994628906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838686466217041,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.0732421875,0.0,1784.0576171875,1895.4371337890625,0.0,2829.445556640625,1.0,1.0,0.0,3.0,1.0,0.0
17760960,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8760606646537781,0.3384140133857727,0.3056481182575226,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.9990000128746032,0.5405275225639343,0.4761054515838623,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9823192358016968,0.4697227776050567,0.3284560143947601,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9561046957969666,0.4314581453800201,0.4092046022415161,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7584877610206604,0.217287391424179,0.9852774739265442,285.11383056640625,284.95001220703125,302.49432373046875,297.2001037597656,299.373291015625,297.3117370605469,285.1132507324219,1.0,0.5503580570220947,0.5460277199745178,0.5460277199745178,1.0,1.0,-3.0073843002319336,1.191982984542847,1.815401315689087,0.5119616985321045,1.0,1.0,0.0,119.58876037597656,130.0,72267.4921875,0.0,2160.669677734375,1.0,278.1499938964844,283.20294189453125,300.2011108398437,304.9134521484375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387165665626526,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.14453125,0.0,1784.0576171875,1895.4371337890625,0.0,2829.7265625,1.0,1.0,0.0,3.0,1.0,0.0
17761020,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8726361989974976,0.3389740586280823,0.306178480386734,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.9990000128746032,0.5455493330955505,0.4824917912483215,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.9801658987998962,0.4724888503551483,0.3303853273391723,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.9523588418960572,0.4324907660484314,0.4102075099945068,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7560274004936218,0.2179843038320541,0.9886123538017272,285.1268310546875,284.95001220703125,302.5504455566406,297.1765441894531,299.3994140625,297.3235168457031,285.12823486328125,1.0,0.5544384121894836,0.5444180965423584,0.5444180965423584,1.0,1.0,-3.023200035095215,1.196427345275879,1.8267728090286253,0.512718915939331,1.0,1.0,0.0,121.84188842773438,130.0,72395.8046875,0.0,2200.15771484375,1.0,278.1499938964844,283.2092590332031,300.1783142089844,304.8876953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83899986743927,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.94140625,0.0,1784.0576171875,1895.4371337890625,0.0,2832.372314453125,1.0,1.0,0.0,3.0,1.0,0.0
17761080,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8723109364509583,0.3390010893344879,0.3062063753604889,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.9990000128746032,0.5457037687301636,0.4830697774887085,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.9798924922943116,0.4726089835166931,0.3304710388183594,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.9519833922386168,0.4325373470783233,0.4102552533149719,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7557727098464966,0.2180146723985672,0.9887725710868835,285.1280822753906,284.95001220703125,302.5527648925781,297.17559814453125,299.4003601074219,297.32373046875,285.1295471191406,1.0,0.5547145009040833,0.5443510413169861,0.5443510413169861,1.0,1.0,-3.0242812633514404,1.1967936754226685,1.827487587928772,0.512844443321228,1.0,1.0,0.0,122.03395080566406,148.0,72407.796875,0.0,2203.065673828125,1.0,278.1499938964844,283.2100524902344,300.1774597167969,304.8872375488281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390281796455383,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.474609375,0.0,1784.0576171875,1895.4371337890625,0.0,2832.636474609375,1.0,1.0,0.0,3.0,1.0,0.0
17761140,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.8605247139930725,0.3397867083549499,0.3070705533027649,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.9990000128746032,0.5478239059448242,0.5046005845069885,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.9686924815177916,0.4757548868656158,0.3327658474445343,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.937675416469574,0.4338147342205047,0.4116230905056,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.7463533282279968,0.2188033610582351,0.9932928681373596,285.17413330078125,284.95001220703125,302.6107482910156,297.15283203125,299.41949462890625,297.32098388671875,285.1765441894531,1.0,0.5642296075820923,0.5426743626594543,0.5426743626594543,1.0,1.0,-3.060964584350586,1.210084319114685,1.8508803844451904,0.5180035829544067,1.0,1.0,0.0,129.18487548828125,166.0,72852.171875,0.0,2306.2333984375,1.0,278.1499938964844,283.23980712890625,300.15887451171875,304.8901672363281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402591347694397,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.12109375,0.0,1784.0576171875,1895.4371337890625,0.0,2844.136474609375,1.0,1.0,0.0,3.0,1.0,0.0
17761200,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.8605247139930725,0.3397867083549499,0.3070705533027649,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.9990000128746032,0.5478239059448242,0.5046005845069885,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.9686924815177916,0.4757548868656158,0.3327658474445343,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.937675416469574,0.4338147342205047,0.4116230905056,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.7463533282279968,0.2188033610582351,0.9932928681373596,285.17413330078125,284.95001220703125,302.6107482910156,297.15283203125,299.41949462890625,297.32098388671875,285.1765441894531,1.0,0.5642296075820923,0.5426743626594543,0.5426743626594543,1.0,1.0,-3.060964584350586,1.210084319114685,1.8508803844451904,0.5180035829544067,1.0,1.0,0.0,129.18487548828125,166.0,72852.171875,0.0,2306.2333984375,1.0,278.1499938964844,283.23980712890625,300.15887451171875,304.8901672363281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402591347694397,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.12109375,0.0,1784.0576171875,1895.4371337890625,0.0,2844.136474609375,1.0,1.0,0.0,3.0,1.0,0.0
17761260,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.839276909828186,0.3406496942043304,0.3082999885082245,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.9864768981933594,0.5475118160247803,0.5190688967704773,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.9436079859733582,0.4790290594100952,0.3353821337223053,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.9101534485816956,0.4352034330368042,0.4133975505828857,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.7289304733276367,0.2195426970720291,0.9989954233169556,285.2196960449219,284.95001220703125,302.668212890625,297.1322631835937,299.42938232421875,297.3070068359375,285.2203674316406,1.0,0.57632976770401,0.540341854095459,0.540341854095459,1.0,1.0,-3.092080593109131,1.2198045253753662,1.8722760677337649,0.5214671492576599,1.0,1.0,0.0,142.55160522460938,184.0,73221.390625,0.0,2433.95361328125,1.0,278.1499938964844,283.2680053710937,300.14129638671875,304.902099609375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421971797943115,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.76171875,0.0,1784.0576171875,1895.4371337890625,0.0,2862.250244140625,1.0,1.0,0.0,3.0,1.0,0.0
17761320,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.839276909828186,0.3406496942043304,0.3082999885082245,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.9864768981933594,0.5475118160247803,0.5190688967704773,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.9436079859733582,0.4790290594100952,0.3353821337223053,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.9101534485816956,0.4352034330368042,0.4133975505828857,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.7289304733276367,0.2195426970720291,0.9989954233169556,285.2196960449219,284.95001220703125,302.668212890625,297.1322631835937,299.42938232421875,297.3070068359375,285.2203674316406,1.0,0.57632976770401,0.540341854095459,0.540341854095459,1.0,1.0,-3.092080593109131,1.2198045253753662,1.8722760677337649,0.5214671492576599,1.0,1.0,0.0,142.55160522460938,184.0,73221.390625,0.0,2433.95361328125,1.0,278.1499938964844,283.2680053710937,300.14129638671875,304.902099609375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421971797943115,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.76171875,0.0,1784.0576171875,1895.4371337890625,0.0,2862.250244140625,1.0,1.0,0.0,3.0,1.0,0.0
17761380,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.8162391781806946,0.3412767052650451,0.3095157146453857,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.9587961435317992,0.5488173961639404,0.5205850601196289,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9130977988243104,0.4820999503135681,0.3380143940448761,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.8825968503952026,0.4364164173603058,0.4152147173881531,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.70877605676651,0.2200895547866821,1.0046682357788086,285.23614501953125,284.95001220703125,302.72509765625,297.1144714355469,299.44287109375,297.30133056640625,285.2369079589844,1.0,0.5883434414863586,0.5380092859268188,0.5380092859268188,1.0,1.0,-3.1075150966644287,1.222700595855713,1.8848143815994265,0.5210429430007935,1.0,1.0,0.0,159.579345703125,202.0,73343.8828125,0.0,2553.41064453125,1.0,278.1499938964844,283.2763977050781,300.12164306640625,304.8926086425781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435866236686707,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.423828125,0.0,1784.0576171875,1895.4371337890625,0.0,2875.242919921875,1.0,1.0,0.0,3.0,1.0,0.0
17761440,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.8162391781806946,0.3412767052650451,0.3095157146453857,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.9587961435317992,0.5488173961639404,0.5205850601196289,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9130977988243104,0.4820999503135681,0.3380143940448761,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.8825968503952026,0.4364164173603058,0.4152147173881531,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.70877605676651,0.2200895547866821,1.0046682357788086,285.23614501953125,284.95001220703125,302.72509765625,297.1144714355469,299.44287109375,297.30133056640625,285.2369079589844,1.0,0.5883434414863586,0.5380092859268188,0.5380092859268188,1.0,1.0,-3.1075150966644287,1.222700595855713,1.8848143815994265,0.5210429430007935,1.0,1.0,0.0,159.579345703125,202.0,73343.8828125,0.0,2553.41064453125,1.0,278.1499938964844,283.2763977050781,300.12164306640625,304.8926086425781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435866236686707,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.423828125,0.0,1784.0576171875,1895.4371337890625,0.0,2875.242919921875,1.0,1.0,0.0,3.0,1.0,0.0
17761500,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8056144714355469,0.3415480256080627,0.3100832402706146,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.9450392127037048,0.549757719039917,0.5217224955558777,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.9007288217544556,0.4836029410362243,0.3393064439296722,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8708041310310364,0.4369881153106689,0.4160917103290558,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.6990572214126587,0.220323771238327,1.0073394775390625,285.2450256347656,284.95001220703125,302.7532958984375,297.10675048828125,299.45037841796875,297.300048828125,285.24578857421875,1.0,0.5944247245788574,0.5368430018424988,0.5368430018424988,1.0,1.0,-3.115391731262207,1.2241839170455933,1.8912079334259035,0.5208562612533569,1.0,1.0,0.0,168.32623291015625,202.0,73410.328125,0.0,2615.109130859375,1.0,278.1499938964844,283.281005859375,300.1130676269531,304.88787841796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441052436828613,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.6357421875,0.0,1784.0576171875,1895.4371337890625,0.0,2880.09375,1.0,1.0,0.0,3.0,1.0,0.0
17761560,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.7953937649726868,0.3418067693710327,0.3106406331062317,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.9318286776542664,0.5507621169090271,0.5229524374008179,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8898842334747314,0.4850972890853882,0.3405936062335968,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8601508140563965,0.4375487267971039,0.4169602394104004,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6900489330291748,0.2205427885055542,1.009954571723938,285.25396728515625,284.95001220703125,302.78131103515625,297.0998840332031,299.45782470703125,297.29913330078125,285.2547302246094,1.0,0.6005123853683472,0.5356122255325317,0.5356122255325317,1.0,1.0,-3.1232731342315674,1.2255500555038452,1.8977230787277224,0.5205445289611816,1.0,1.0,0.0,177.18128967285156,220.0,73477.2890625,0.0,2677.7060546875,1.0,278.1499938964844,283.2856750488281,300.1053771972656,304.88397216796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445500731468201,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.228515625,0.0,1784.0576171875,1895.4371337890625,0.0,2884.25439453125,1.0,1.0,0.0,3.0,1.0,0.0
17761620,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.7772679328918457,0.3422979712486267,0.3117344677448272,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.9085743427276612,0.5528660416603088,0.5255624055862427,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.8709068894386292,0.4880649149417877,0.3431570529937744,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8418121337890625,0.4386471509933471,0.4186794757843017,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.6740826964378357,0.2209384590387344,1.0150208473205566,285.27215576171875,284.95001220703125,302.8367919921875,297.089111328125,299.4726257324219,297.2978820800781,285.2729187011719,1.0,0.6126555800437927,0.5331506133079529,0.5331506133079529,1.0,1.0,-3.138968706130981,1.228177189826965,1.9107913970947263,0.5198014378547668,1.0,1.0,0.0,195.12066650390625,223.0,73616.5078125,0.0,2804.905029296875,1.0,278.1499938964844,283.2953796386719,300.0933837890625,304.879638671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452867269515991,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.283203125,0.0,1784.0576171875,1895.4371337890625,0.0,2891.146728515625,1.0,1.0,0.0,3.0,1.0,0.0
17761680,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.7772679328918457,0.3422979712486267,0.3117344677448272,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.9085743427276612,0.5528660416603088,0.5255624055862427,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.8709068894386292,0.4880649149417877,0.3431570529937744,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8418121337890625,0.4386471509933471,0.4186794757843017,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.6740826964378357,0.2209384590387344,1.0150208473205566,285.27215576171875,284.95001220703125,302.8367919921875,297.089111328125,299.4726257324219,297.2978820800781,285.2729187011719,1.0,0.6126555800437927,0.5331506133079529,0.5331506133079529,1.0,1.0,-3.138968706130981,1.228177189826965,1.9107913970947263,0.5198014378547668,1.0,1.0,0.0,195.12066650390625,223.0,73616.5078125,0.0,2804.905029296875,1.0,278.1499938964844,283.2953796386719,300.0933837890625,304.879638671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452867269515991,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.283203125,0.0,1784.0576171875,1895.4371337890625,0.0,2891.146728515625,1.0,1.0,0.0,3.0,1.0,0.0
17761740,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7676275372505188,0.3427972793579101,0.3125805556774139,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8974872827529907,0.5550081133842468,0.5279797911643982,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8614220023155212,0.4910184442996979,0.3455199897289276,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.8323048949241638,0.4397464394569397,0.420134961605072,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.6656237244606018,0.2213154435157776,1.0187513828277588,285.2876892089844,284.95001220703125,302.8914489746094,297.0826416015625,299.4869689941406,297.2969665527344,285.28826904296875,1.0,0.6202619075775146,0.530689001083374,0.530689001083374,1.0,1.0,-3.1519641876220703,1.2295633554458618,1.9224008321762085,0.5184260606765747,1.0,1.0,0.0,206.4747772216797,226.0,73727.9296875,0.0,2892.347900390625,1.0,278.1499938964844,283.3033752441406,300.085205078125,304.8778686523437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457650542259216,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.5146484375,0.0,1784.0576171875,1895.4371337890625,0.0,2895.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
17761800,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7676275372505188,0.3427972793579101,0.3125805556774139,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8974872827529907,0.5550081133842468,0.5279797911643982,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8614220023155212,0.4910184442996979,0.3455199897289276,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.8323048949241638,0.4397464394569397,0.420134961605072,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.6656237244606018,0.2213154435157776,1.0187513828277588,285.2876892089844,284.95001220703125,302.8914489746094,297.0826416015625,299.4869689941406,297.2969665527344,285.28826904296875,1.0,0.6202619075775146,0.530689001083374,0.530689001083374,1.0,1.0,-3.1519641876220703,1.2295633554458618,1.9224008321762085,0.5184260606765747,1.0,1.0,0.0,206.4747772216797,226.0,73727.9296875,0.0,2892.347900390625,1.0,278.1499938964844,283.3033752441406,300.085205078125,304.8778686523437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457650542259216,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.5146484375,0.0,1784.0576171875,1895.4371337890625,0.0,2895.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
17761860,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.7621062994003296,0.3433440327644348,0.3133189380168915,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.8914241194725037,0.5571594834327698,0.5302676558494568,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.856460452079773,0.4939754605293274,0.3477685451507568,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.8269153237342834,0.4408767521381378,0.4214628040790558,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.6607874631881714,0.2217006087303161,1.0217642784118652,285.3017578125,284.95001220703125,302.9452209472656,297.0810241699219,299.501220703125,297.2961730957031,285.3023376464844,1.0,0.6257196068763733,0.5284093618392944,0.5284093618392944,1.0,1.0,-3.163525581359864,1.2305681705474854,1.9329572916030884,0.516911506652832,1.0,1.0,0.0,213.93777465820312,229.0,73834.4140625,0.0,2956.478515625,1.0,278.1499938964844,283.3108215332031,300.08258056640625,304.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846035361289978,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.1611328125,0.0,1784.0576171875,1895.4371337890625,0.0,2898.151611328125,1.0,1.0,0.0,3.0,1.0,0.0
17761920,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.7621062994003296,0.3433440327644348,0.3133189380168915,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.8914241194725037,0.5571594834327698,0.5302676558494568,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.856460452079773,0.4939754605293274,0.3477685451507568,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.8269153237342834,0.4408767521381378,0.4214628040790558,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.6607874631881714,0.2217006087303161,1.0217642784118652,285.3017578125,284.95001220703125,302.9452209472656,297.0810241699219,299.501220703125,297.2961730957031,285.3023376464844,1.0,0.6257196068763733,0.5284093618392944,0.5284093618392944,1.0,1.0,-3.163525581359864,1.2305681705474854,1.9329572916030884,0.516911506652832,1.0,1.0,0.0,213.93777465820312,229.0,73834.4140625,0.0,2956.478515625,1.0,278.1499938964844,283.3108215332031,300.08258056640625,304.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846035361289978,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.1611328125,0.0,1784.0576171875,1895.4371337890625,0.0,2898.151611328125,1.0,1.0,0.0,3.0,1.0,0.0
17761980,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.758470356464386,0.3439350724220276,0.3140265643596649,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8875715732574463,0.5592997670173645,0.5324731469154358,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.8535459637641907,0.4969539642333984,0.349974513053894,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.8233873844146729,0.4420360326766968,0.4227431416511535,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.6576055884361267,0.222101628780365,1.0244868993759155,285.3157958984375,284.95001220703125,302.9980163574219,297.08477783203125,299.5149841308594,297.29547119140625,285.3163757324219,1.0,0.6300504803657532,0.5261296629905701,0.5261296629905701,1.0,1.0,-3.174494743347168,1.2312653064727783,1.9432295560836792,0.5151768922805786,1.0,1.0,0.0,219.4671325683593,232.0,73946.71875,0.0,3009.330810546875,1.0,278.1499938964844,283.31866455078125,300.0854187011719,304.8895874023437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846093475818634,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.37890625,0.0,1784.0576171875,1895.4371337890625,0.0,2898.69580078125,1.0,1.0,0.0,3.0,1.0,0.0
17762040,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.758470356464386,0.3439350724220276,0.3140265643596649,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8875715732574463,0.5592997670173645,0.5324731469154358,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.8535459637641907,0.4969539642333984,0.349974513053894,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.8233873844146729,0.4420360326766968,0.4227431416511535,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.6576055884361267,0.222101628780365,1.0244868993759155,285.3157958984375,284.95001220703125,302.9980163574219,297.08477783203125,299.5149841308594,297.29547119140625,285.3163757324219,1.0,0.6300504803657532,0.5261296629905701,0.5261296629905701,1.0,1.0,-3.174494743347168,1.2312653064727783,1.9432295560836792,0.5151768922805786,1.0,1.0,0.0,219.4671325683593,232.0,73946.71875,0.0,3009.330810546875,1.0,278.1499938964844,283.31866455078125,300.0854187011719,304.8895874023437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846093475818634,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.37890625,0.0,1784.0576171875,1895.4371337890625,0.0,2898.69580078125,1.0,1.0,0.0,3.0,1.0,0.0
