time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762100,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7570614814758301,0.3442437648773193,0.3143767416477203,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.8861228823661804,0.5603631734848022,0.5335530638694763,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.852529764175415,0.49845090508461,0.3510702848434448,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.8220272660255432,0.4426257312297821,0.4233759045600891,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.656373143196106,0.2223076671361923,1.0257927179336548,285.322998046875,284.95001220703125,303.0240478515625,297.0888366699219,299.52166748046875,297.295166015625,285.3236083984375,1.0,0.6319632530212402,0.5249898433685303,0.5249898433685303,1.0,1.0,-3.17986273765564,1.2315394878387451,1.948323369026184,0.5142471790313721,1.0,1.0,0.0,221.7940673828125,232.0,74007.1796875,0.0,3033.263427734375,1.0,278.1499938964844,283.3228454589844,300.08905029296875,304.8963928222656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460487127304077,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.3681640625,0.0,1784.0576171875,1895.4371337890625,0.0,2898.27685546875,1.0,1.0,0.0,3.0,1.0,0.0
17762160,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.755825400352478,0.3445597290992737,0.3147267699241638,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8848738074302673,0.5614221096038818,0.5346217155456543,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.8516978621482849,0.499952107667923,0.3521637320518493,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.8208372592926025,0.4432214796543121,0.4240071177482605,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.6552919745445251,0.2225168198347091,1.02707839012146,285.3304443359375,284.95001220703125,303.0498046875,297.0944519042969,299.5283508300781,297.2948913574219,285.3310546875,1.0,0.6337695717811584,0.5238954424858093,0.5238954424858093,1.0,1.0,-3.185188055038452,1.2318543195724487,1.953333854675293,0.5133596062660217,1.0,1.0,0.0,223.93565368652344,235.0,74071.953125,0.0,3056.1728515625,1.0,278.1499938964844,283.32733154296875,300.0941772460937,304.9048767089844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459482789039612,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.498046875,0.0,1784.0576171875,1895.4371337890625,0.0,2897.3369140625,1.0,1.0,0.0,3.0,1.0,0.0
17762220,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.7537378668785095,0.3452130556106567,0.3154312074184418,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.8828141689300537,0.5635251998901367,0.536729097366333,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.8504398465156555,0.5029657483100891,0.3543468713760376,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8188362717628479,0.4444319903850555,0.4252712428569793,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.6534648537635803,0.2229437232017517,1.0296132564544678,285.3460998535156,284.95001220703125,303.1004943847656,297.110595703125,299.5412902832031,297.2943725585937,285.3467712402344,1.0,0.6371460556983948,0.5217065811157227,0.5217065811157227,1.0,1.0,-3.1957619190216064,1.232413649559021,1.9633482694625848,0.5115100145339966,1.0,1.0,0.0,227.8048553466797,238.0,74214.4453125,0.0,3099.78076171875,1.0,278.1499938964844,283.33721923828125,300.109375,304.9276123046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456006050109863,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.4697265625,0.0,1784.0576171875,1895.4371337890625,0.0,2894.083740234375,1.0,1.0,0.0,3.0,1.0,0.0
17762280,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.7537378668785095,0.3452130556106567,0.3154312074184418,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.8828141689300537,0.5635251998901367,0.536729097366333,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.8504398465156555,0.5029657483100891,0.3543468713760376,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8188362717628479,0.4444319903850555,0.4252712428569793,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.6534648537635803,0.2229437232017517,1.0296132564544678,285.3460998535156,284.95001220703125,303.1004943847656,297.110595703125,299.5412902832031,297.2943725585937,285.3467712402344,1.0,0.6371460556983948,0.5217065811157227,0.5217065811157227,1.0,1.0,-3.1957619190216064,1.232413649559021,1.9633482694625848,0.5115100145339966,1.0,1.0,0.0,227.8048553466797,238.0,74214.4453125,0.0,3099.78076171875,1.0,278.1499938964844,283.33721923828125,300.109375,304.9276123046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456006050109863,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.4697265625,0.0,1784.0576171875,1895.4371337890625,0.0,2894.083740234375,1.0,1.0,0.0,3.0,1.0,0.0
17762340,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.7519963979721069,0.3458933532238006,0.3161468207836151,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.8811370730400085,0.5656058192253113,0.5388015508651733,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.8495374321937561,0.5059897899627686,0.3565274477005005,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.81717449426651,0.4456677138805389,0.4265450239181518,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.6519367098808289,0.223380371928215,1.0321266651153564,285.36279296875,284.95001220703125,303.1499938964844,297.1337280273437,299.5533447265625,297.2939147949219,285.3634948730469,1.0,0.6403163075447083,0.519517719745636,0.519517719745636,1.0,1.0,-3.206291437149048,1.232890248298645,1.9734011888504028,0.5095658898353577,1.0,1.0,0.0,231.31085205078125,226.0,74374.1796875,0.0,3141.569091796875,1.0,278.1499938964844,283.34832763671875,300.1311950683594,304.9582214355469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450328707695007,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.431640625,0.0,1784.0576171875,1895.4371337890625,0.0,2888.771484375,1.0,1.0,0.0,3.0,1.0,0.0
17762400,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.7519963979721069,0.3458933532238006,0.3161468207836151,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.8811370730400085,0.5656058192253113,0.5388015508651733,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.8495374321937561,0.5059897899627686,0.3565274477005005,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.81717449426651,0.4456677138805389,0.4265450239181518,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.6519367098808289,0.223380371928215,1.0321266651153564,285.36279296875,284.95001220703125,303.1499938964844,297.1337280273437,299.5533447265625,297.2939147949219,285.3634948730469,1.0,0.6403163075447083,0.519517719745636,0.519517719745636,1.0,1.0,-3.206291437149048,1.232890248298645,1.9734011888504028,0.5095658898353577,1.0,1.0,0.0,231.31085205078125,226.0,74374.1796875,0.0,3141.569091796875,1.0,278.1499938964844,283.34832763671875,300.1311950683594,304.9582214355469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450328707695007,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.431640625,0.0,1784.0576171875,1895.4371337890625,0.0,2888.771484375,1.0,1.0,0.0,3.0,1.0,0.0
17762460,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.7553067803382874,0.3466086983680725,0.3166265189647674,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.8857727646827698,0.5676769018173218,0.5405880808830261,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.8543928265571594,0.5090277194976807,0.3585124611854553,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8208948969841003,0.4469278752803802,0.4275636076927185,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.6548511385917664,0.2238369882106781,1.033398151397705,285.3765563964844,284.95001220703125,303.1925354003906,297.15625,299.5631103515625,297.2935791015625,285.37701416015625,1.0,0.6389970779418945,0.5173231363296509,0.5173231363296509,1.0,1.0,-3.2141566276550293,1.2321712970733645,1.981985330581665,0.5070549845695496,1.0,1.0,0.0,227.72637939453125,214.0,74499.796875,0.0,3138.929931640625,1.0,278.1499938964844,283.3573913574219,300.15484619140625,304.99102783203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447023034095764,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.3427734375,0.0,1784.0576171875,1895.4371337890625,0.0,2885.678955078125,1.0,1.0,0.0,3.0,1.0,0.0
17762520,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.7553067803382874,0.3466086983680725,0.3166265189647674,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.8857727646827698,0.5676769018173218,0.5405880808830261,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.8543928265571594,0.5090277194976807,0.3585124611854553,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8208948969841003,0.4469278752803802,0.4275636076927185,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.6548511385917664,0.2238369882106781,1.033398151397705,285.3765563964844,284.95001220703125,303.1925354003906,297.15625,299.5631103515625,297.2935791015625,285.37701416015625,1.0,0.6389970779418945,0.5173231363296509,0.5173231363296509,1.0,1.0,-3.2141566276550293,1.2321712970733645,1.981985330581665,0.5070549845695496,1.0,1.0,0.0,227.72637939453125,214.0,74499.796875,0.0,3138.929931640625,1.0,278.1499938964844,283.3573913574219,300.15484619140625,304.99102783203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447023034095764,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.3427734375,0.0,1784.0576171875,1895.4371337890625,0.0,2885.678955078125,1.0,1.0,0.0,3.0,1.0,0.0
17762580,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.7617658972740173,0.3473744392395019,0.3170090615749359,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.8942465782165527,0.5697296857833862,0.5422084331512451,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8628584742546082,0.5120791792869568,0.3603973090648651,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8277930617332458,0.4482223987579345,0.4284646511077881,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.6605542898178101,0.224336639046669,1.0341328382492063,285.38604736328125,284.95001220703125,303.2228698730469,297.1704406738281,299.5674743652344,297.2933044433594,285.3863830566406,1.0,0.6356727480888367,0.515128493309021,0.515128493309021,1.0,1.0,-3.22079873085022,1.230885028839111,1.9899137020111084,0.5042067170143127,1.0,1.0,0.0,220.2527618408203,202.0,74582.9375,0.0,3112.2431640625,1.0,278.1499938964844,283.3634033203125,300.1707458496094,305.0157470703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448159098625183,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.5849609375,0.0,1784.0576171875,1895.4371337890625,0.0,2886.74169921875,1.0,1.0,0.0,3.0,1.0,0.0
17762640,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.7617658972740173,0.3473744392395019,0.3170090615749359,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.8942465782165527,0.5697296857833862,0.5422084331512451,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8628584742546082,0.5120791792869568,0.3603973090648651,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8277930617332458,0.4482223987579345,0.4284646511077881,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.6605542898178101,0.224336639046669,1.0341328382492063,285.38604736328125,284.95001220703125,303.2228698730469,297.1704406738281,299.5674743652344,297.2933044433594,285.3863830566406,1.0,0.6356727480888367,0.515128493309021,0.515128493309021,1.0,1.0,-3.22079873085022,1.230885028839111,1.9899137020111084,0.5042067170143127,1.0,1.0,0.0,220.2527618408203,202.0,74582.9375,0.0,3112.2431640625,1.0,278.1499938964844,283.3634033203125,300.1707458496094,305.0157470703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448159098625183,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.5849609375,0.0,1784.0576171875,1895.4371337890625,0.0,2886.74169921875,1.0,1.0,0.0,3.0,1.0,0.0
17762700,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.7659216523170471,0.3477740883827209,0.3171828091144562,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.899560272693634,0.5707325339317322,0.5429668426513672,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.8681511282920837,0.5135825872421265,0.3613055050373077,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8321368098258972,0.4488814771175384,0.4288915991783142,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.6642327308654785,0.2246007025241851,1.0344042778015137,285.3895874023437,284.95001220703125,303.23370361328125,297.174560546875,299.5679626464844,297.29296875,285.3898620605469,1.0,0.633508563041687,0.514031171798706,0.514031171798706,1.0,1.0,-3.2238519191741943,1.230108618736267,1.9937433004379272,0.5027065873146057,1.0,1.0,0.0,215.621322631836,202.0,74612.5859375,0.0,3093.35595703125,1.0,278.1499938964844,283.3655090332031,300.17529296875,305.0235595703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449391722679138,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.05859375,0.0,1784.0576171875,1895.4371337890625,0.0,2887.89501953125,1.0,1.0,0.0,3.0,1.0,0.0
17762760,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.7705687284469604,0.3481840789318084,0.3173535168170929,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.905452311038971,0.5717114210128784,0.543691873550415,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.8739957213401794,0.5150551795959473,0.362185537815094,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.8369570970535278,0.4495485424995422,0.429312914609909,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.6683494448661804,0.224870815873146,1.0346447229385376,285.3925170898437,284.95001220703125,303.2417297363281,297.17681884765625,299.5672912597656,297.2924499511719,285.3927917480469,1.0,0.6311483979225159,0.5130025744438171,0.5130025744438171,1.0,1.0,-3.226783275604248,1.229389190673828,1.9973942041397093,0.5012899041175842,1.0,1.0,0.0,210.6535797119141,190.0,74636.1953125,0.0,3072.3173828125,1.0,278.1499938964844,283.3672180175781,300.17791748046875,305.0289611816406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451058268547058,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.935546875,0.0,1784.0576171875,1895.4371337890625,0.0,2889.453857421875,1.0,1.0,0.0,3.0,1.0,0.0
17762820,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.781208336353302,0.3490178287029266,0.3176875710487366,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.919753909111023,0.5736167430877686,0.5450651049613953,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8872060775756836,0.5179497599601746,0.3638865351676941,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8479835391044617,0.4508920311927795,0.430142879486084,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.6777862906455994,0.22542205452919,1.0350661277770996,285.396728515625,284.95001220703125,303.2498474121094,297.1758728027344,299.5627136230469,297.291015625,285.3968811035156,1.0,0.6260393261909485,0.5109454393386841,0.5109454393386841,1.0,1.0,-3.232386350631714,1.2278196811676023,2.004566669464112,0.4983850419521332,1.0,1.0,0.0,200.074447631836,178.0,74664.890625,0.0,3026.014404296875,1.0,278.1499938964844,283.3693542480469,300.17779541015625,305.0331726074219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455743789672852,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.96875,0.0,1784.0576171875,1895.4371337890625,0.0,2893.838134765625,1.0,1.0,0.0,3.0,1.0,0.0
17762880,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.781208336353302,0.3490178287029266,0.3176875710487366,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.919753909111023,0.5736167430877686,0.5450651049613953,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8872060775756836,0.5179497599601746,0.3638865351676941,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8479835391044617,0.4508920311927795,0.430142879486084,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.6777862906455994,0.22542205452919,1.0350661277770996,285.396728515625,284.95001220703125,303.2498474121094,297.1758728027344,299.5627136230469,297.291015625,285.3968811035156,1.0,0.6260393261909485,0.5109454393386841,0.5109454393386841,1.0,1.0,-3.232386350631714,1.2278196811676023,2.004566669464112,0.4983850419521332,1.0,1.0,0.0,200.074447631836,178.0,74664.890625,0.0,3026.014404296875,1.0,278.1499938964844,283.3693542480469,300.17779541015625,305.0331726074219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455743789672852,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.96875,0.0,1784.0576171875,1895.4371337890625,0.0,2893.838134765625,1.0,1.0,0.0,3.0,1.0,0.0
17762940,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.7936246395111084,0.3498536050319671,0.3180073797702789,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.9368428587913512,0.5754585862159729,0.5463551878929138,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.9024253487586976,0.5207958817481995,0.3655336201190948,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.8610261678695679,0.45223268866539,0.4309529066085815,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.6888167262077332,0.2259803712368011,1.035427808761597,285.3987121582031,284.95001220703125,303.2478942871094,297.1681213378906,299.5539855957031,297.28924560546875,285.3987731933594,1.0,0.6205741763114929,0.5088882446289062,0.5088882446289062,1.0,1.0,-3.237711906433105,1.2260849475860596,2.011626958847046,0.4953821897506714,1.0,1.0,0.0,188.9386138916016,166.0,74669.4609375,0.0,2975.879150390625,1.0,278.1499938964844,283.3697814941406,300.17071533203125,305.028564453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461805582046509,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.771484375,0.0,1784.0576171875,1895.4371337890625,0.0,2899.510986328125,1.0,1.0,0.0,3.0,1.0,0.0
17763000,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.7936246395111084,0.3498536050319671,0.3180073797702789,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.9368428587913512,0.5754585862159729,0.5463551878929138,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.9024253487586976,0.5207958817481995,0.3655336201190948,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.8610261678695679,0.45223268866539,0.4309529066085815,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.6888167262077332,0.2259803712368011,1.035427808761597,285.3987121582031,284.95001220703125,303.2478942871094,297.1681213378906,299.5539855957031,297.28924560546875,285.3987731933594,1.0,0.6205741763114929,0.5088882446289062,0.5088882446289062,1.0,1.0,-3.237711906433105,1.2260849475860596,2.011626958847046,0.4953821897506714,1.0,1.0,0.0,188.9386138916016,166.0,74669.4609375,0.0,2975.879150390625,1.0,278.1499938964844,283.3697814941406,300.17071533203125,305.028564453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461805582046509,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.771484375,0.0,1784.0576171875,1895.4371337890625,0.0,2899.510986328125,1.0,1.0,0.0,3.0,1.0,0.0
17763060,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.8078300952911377,0.3506788909435272,0.3183086216449737,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.9556276202201844,0.577236533164978,0.5475723743438721,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.9211015105247498,0.5235963463783264,0.3671390414237976,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.8763642311096191,0.4535578191280365,0.4317386448383331,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.7014745473861694,0.2265386879444122,1.035738229751587,285.398681640625,284.95001220703125,303.23663330078125,297.1540222167969,299.5415954589844,297.2872009277344,285.3987121582031,1.0,0.6148756742477417,0.5069054365158081,0.5069054365158081,1.0,1.0,-3.242787599563598,1.224337100982666,2.018450736999512,0.4924309551715851,1.0,1.0,0.0,177.4795684814453,154.0,74653.1171875,0.0,2923.255859375,1.0,278.1499938964844,283.36871337890625,300.15704345703125,305.015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468948006629944,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.97265625,0.0,1784.0576171875,1895.4371337890625,0.0,2906.195556640625,1.0,1.0,0.0,3.0,1.0,0.0
17763120,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.8078300952911377,0.3506788909435272,0.3183086216449737,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.9556276202201844,0.577236533164978,0.5475723743438721,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.9211015105247498,0.5235963463783264,0.3671390414237976,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.8763642311096191,0.4535578191280365,0.4317386448383331,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.7014745473861694,0.2265386879444122,1.035738229751587,285.398681640625,284.95001220703125,303.23663330078125,297.1540222167969,299.5415954589844,297.2872009277344,285.3987121582031,1.0,0.6148756742477417,0.5069054365158081,0.5069054365158081,1.0,1.0,-3.242787599563598,1.224337100982666,2.018450736999512,0.4924309551715851,1.0,1.0,0.0,177.4795684814453,154.0,74653.1171875,0.0,2923.255859375,1.0,278.1499938964844,283.36871337890625,300.15704345703125,305.015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468948006629944,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.97265625,0.0,1784.0576171875,1895.4371337890625,0.0,2906.195556640625,1.0,1.0,0.0,3.0,1.0,0.0
17763180,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8230748772621155,0.3514876961708069,0.318590760231018,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.9749593734741212,0.5789539813995361,0.5487270951271057,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.9433785676956176,0.5263527035713196,0.3687095046043396,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8942948579788208,0.4548614621162414,0.4324996173381805,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.7155575752258301,0.2270925194025039,1.0360039472579956,285.3969116210937,284.95001220703125,303.2167663574219,297.13409423828125,299.5259094238281,297.2848815917969,285.3968505859375,1.0,0.609026312828064,0.50492262840271,0.50492262840271,1.0,1.0,-3.247638463973999,1.2224538326263428,2.025184631347656,0.4894054234027862,1.0,1.0,0.0,165.85240173339844,142.0,74617.296875,0.0,2869.060546875,1.0,278.1499938964844,283.3663024902344,300.1377258300781,304.99560546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477439284324646,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.1904296875,0.0,1784.0576171875,1895.4371337890625,0.0,2914.144775390625,1.0,1.0,0.0,3.0,1.0,0.0
17763240,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8230748772621155,0.3514876961708069,0.318590760231018,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.9749593734741212,0.5789539813995361,0.5487270951271057,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.9433785676956176,0.5263527035713196,0.3687095046043396,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8942948579788208,0.4548614621162414,0.4324996173381805,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.7155575752258301,0.2270925194025039,1.0360039472579956,285.3969116210937,284.95001220703125,303.2167663574219,297.13409423828125,299.5259094238281,297.2848815917969,285.3968505859375,1.0,0.609026312828064,0.50492262840271,0.50492262840271,1.0,1.0,-3.247638463973999,1.2224538326263428,2.025184631347656,0.4894054234027862,1.0,1.0,0.0,165.85240173339844,142.0,74617.296875,0.0,2869.060546875,1.0,278.1499938964844,283.3663024902344,300.1377258300781,304.99560546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477439284324646,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.1904296875,0.0,1784.0576171875,1895.4371337890625,0.0,2914.144775390625,1.0,1.0,0.0,3.0,1.0,0.0
17763300,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.8313090205192566,0.3518860638141632,0.3187257945537567,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.984484612941742,0.57979416847229,0.5492861270904541,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.9551963210105896,0.5277169346809387,0.3694844841957092,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9043424725532532,0.4555056989192962,0.4328723549842834,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.7227992415428162,0.2273673713207245,1.0361236333847046,285.3954772949219,284.95001220703125,303.203857421875,297.1220703125,299.5170593261719,297.2836608886719,285.3953552246094,1.0,0.606063723564148,0.5039312243461609,0.5039312243461609,1.0,1.0,-3.249994993209839,1.2214665412902832,2.0285286903381348,0.4878661036491394,1.0,1.0,0.0,160.0081329345703,142.0,74593.453125,0.0,2841.5888671875,1.0,278.1499938964844,283.3646850585937,300.1263732910156,304.9834899902344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482403755187988,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.80078125,0.0,1784.0576171875,1895.4371337890625,0.0,2918.792236328125,1.0,1.0,0.0,3.0,1.0,0.0
17763360,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.8398187756538391,0.3522553741931915,0.318850040435791,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9934101700782776,0.5808345079421997,0.5499929189682007,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9666045904159546,0.5290433764457703,0.3702450096607208,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.915392816066742,0.4561203122138977,0.4332330226898193,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.7300550937652588,0.2276257425546646,1.036235809326172,285.39080810546875,284.95001220703125,303.1890563964844,297.1087951660156,299.5074157714844,297.2830505371094,285.3905639648437,1.0,0.6029139757156372,0.5029485821723938,0.5029485821723938,1.0,1.0,-3.250067234039306,1.219542384147644,2.030524730682373,0.4859392046928406,1.0,1.0,0.0,154.33377075195312,145.0,74532.375,0.0,2812.359375,1.0,278.1499938964844,283.36065673828125,300.1130065917969,304.967529296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486757874488831,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.0595703125,0.0,1784.0576171875,1895.4371337890625,0.0,2922.869384765625,1.0,1.0,0.0,3.0,1.0,0.0
17763420,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.8481594920158386,0.3529945313930511,0.3193434476852417,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.9990000128746032,0.5825275182723999,0.5484939813613892,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.97722327709198,0.5316954851150513,0.3719529211521148,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.9267273545265198,0.4573547542095184,0.4342133700847626,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.7370667457580566,0.228141576051712,1.0376863479614258,285.3873596191406,284.95001220703125,303.1541748046875,297.07861328125,299.4859924316406,297.2803649902344,285.3868408203125,1.0,0.60123211145401,0.5009832382202148,0.5009832382202148,1.0,1.0,-3.2550063133239746,1.21763277053833,2.0373735427856445,0.482962429523468,1.0,1.0,0.0,149.6428680419922,148.0,74470.8203125,0.0,2795.560791015625,1.0,278.1499938964844,283.3567810058594,300.0840148925781,304.9364929199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498003482818604,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.8291015625,0.0,1784.0576171875,1895.4371337890625,0.0,2933.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
17763480,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.8481594920158386,0.3529945313930511,0.3193434476852417,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.9990000128746032,0.5825275182723999,0.5484939813613892,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.97722327709198,0.5316954851150513,0.3719529211521148,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.9267273545265198,0.4573547542095184,0.4342133700847626,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.7370667457580566,0.228141576051712,1.0376863479614258,285.3873596191406,284.95001220703125,303.1541748046875,297.07861328125,299.4859924316406,297.2803649902344,285.3868408203125,1.0,0.60123211145401,0.5009832382202148,0.5009832382202148,1.0,1.0,-3.2550063133239746,1.21763277053833,2.0373735427856445,0.482962429523468,1.0,1.0,0.0,149.6428680419922,148.0,74470.8203125,0.0,2795.560791015625,1.0,278.1499938964844,283.3567810058594,300.0840148925781,304.9364929199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498003482818604,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.8291015625,0.0,1784.0576171875,1895.4371337890625,0.0,2933.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
17763540,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.8503699898719788,0.3536146283149719,0.3198763728141784,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.9990000128746032,0.5848358273506165,0.5451291799545288,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.9804505109786988,0.534127414226532,0.3736416697502136,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.929915189743042,0.4584859907627105,0.43525031208992,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7389309406280518,0.2285631000995636,1.039455533027649,285.3778381347656,284.95001220703125,303.1128845214844,297.04400634765625,299.4628601074219,297.2792663574219,285.3775329589844,1.0,0.6012298464775085,0.4990178942680359,0.4990178942680359,1.0,1.0,-3.2581355571746826,1.214954137802124,2.0431816577911377,0.4794635772705078,1.0,1.0,0.0,148.74063110351562,151.0,74358.2734375,0.0,2796.086181640625,1.0,278.1499938964844,283.3485717773437,300.04931640625,304.8948059082031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508532643318176,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2943.262939453125,1.0,1.0,0.0,3.0,1.0,0.0
17763600,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.8503699898719788,0.3536146283149719,0.3198763728141784,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.9990000128746032,0.5848358273506165,0.5451291799545288,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.9804505109786988,0.534127414226532,0.3736416697502136,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.929915189743042,0.4584859907627105,0.43525031208992,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7389309406280518,0.2285631000995636,1.039455533027649,285.3778381347656,284.95001220703125,303.1128845214844,297.04400634765625,299.4628601074219,297.2792663574219,285.3775329589844,1.0,0.6012298464775085,0.4990178942680359,0.4990178942680359,1.0,1.0,-3.2581355571746826,1.214954137802124,2.0431816577911377,0.4794635772705078,1.0,1.0,0.0,148.74063110351562,151.0,74358.2734375,0.0,2796.086181640625,1.0,278.1499938964844,283.3485717773437,300.04931640625,304.8948059082031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508532643318176,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2943.262939453125,1.0,1.0,0.0,3.0,1.0,0.0
17763660,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.8505640625953674,0.3541991412639618,0.3204101026058197,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.9990000128746032,0.5869425535202026,0.5456525683403015,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.9814173579216005,0.536422848701477,0.3752530217170715,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.9304330348968506,0.4595827162265777,0.4362915456295013,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.7390949130058289,0.228935420513153,1.041195273399353,285.3724975585937,284.95001220703125,303.0658874511719,297.0055236816406,299.4373779296875,297.2769470214844,285.3723449707031,1.0,0.6024272441864014,0.4971372485160827,0.4971372485160827,1.0,1.0,-3.264794111251831,1.213833928108215,2.0509603023529053,0.4767946004867553,1.0,1.0,0.0,149.17364501953125,154.0,74285.5390625,0.0,2812.259033203125,1.0,278.1499938964844,283.3432312011719,300.0111694335937,304.8512268066406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520066142082214,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.283203125,0.0,1784.0576171875,1895.4371337890625,0.0,2954.06884765625,1.0,1.0,0.0,3.0,1.0,0.0
17763720,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.8505640625953674,0.3541991412639618,0.3204101026058197,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.9990000128746032,0.5869425535202026,0.5456525683403015,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.9814173579216005,0.536422848701477,0.3752530217170715,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.9304330348968506,0.4595827162265777,0.4362915456295013,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.7390949130058289,0.228935420513153,1.041195273399353,285.3724975585937,284.95001220703125,303.0658874511719,297.0055236816406,299.4373779296875,297.2769470214844,285.3723449707031,1.0,0.6024272441864014,0.4971372485160827,0.4971372485160827,1.0,1.0,-3.264794111251831,1.213833928108215,2.0509603023529053,0.4767946004867553,1.0,1.0,0.0,149.17364501953125,154.0,74285.5390625,0.0,2812.259033203125,1.0,278.1499938964844,283.3432312011719,300.0111694335937,304.8512268066406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520066142082214,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.283203125,0.0,1784.0576171875,1895.4371337890625,0.0,2954.06884765625,1.0,1.0,0.0,3.0,1.0,0.0
17763780,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.8495733141899109,0.3547616302967071,0.3209478557109833,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9990000128746032,0.5885378122329712,0.548549234867096,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9811059236526488,0.5386667847633362,0.376837819814682,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.929381251335144,0.4606554806232452,0.4373356401920318,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.7382552623748779,0.2292751371860504,1.0429049730300903,285.3702087402344,284.95001220703125,303.0138854980469,296.96356201171875,299.4090576171875,297.272705078125,285.37017822265625,1.0,0.6044177412986755,0.495256632566452,0.495256632566452,1.0,1.0,-3.2741386890411377,1.2137614488601685,2.060377359390259,0.4746043980121612,1.0,1.0,0.0,150.41915893554688,157.0,74242.9453125,0.0,2838.7412109375,1.0,278.1499938964844,283.3401184082031,299.969970703125,304.80670166015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533433079719543,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.212890625,0.0,1784.0576171875,1895.4371337890625,0.0,2966.593994140625,1.0,1.0,0.0,3.0,1.0,0.0
17763840,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.8495733141899109,0.3547616302967071,0.3209478557109833,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9990000128746032,0.5885378122329712,0.548549234867096,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9811059236526488,0.5386667847633362,0.376837819814682,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.929381251335144,0.4606554806232452,0.4373356401920318,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.7382552623748779,0.2292751371860504,1.0429049730300903,285.3702087402344,284.95001220703125,303.0138854980469,296.96356201171875,299.4090576171875,297.272705078125,285.37017822265625,1.0,0.6044177412986755,0.495256632566452,0.495256632566452,1.0,1.0,-3.2741386890411377,1.2137614488601685,2.060377359390259,0.4746043980121612,1.0,1.0,0.0,150.41915893554688,157.0,74242.9453125,0.0,2838.7412109375,1.0,278.1499938964844,283.3401184082031,299.969970703125,304.80670166015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533433079719543,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.212890625,0.0,1784.0576171875,1895.4371337890625,0.0,2966.593994140625,1.0,1.0,0.0,3.0,1.0,0.0
17763900,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.8487699031829834,0.3550347089767456,0.3212163150310516,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.9990000128746032,0.5891193151473999,0.5506260991096497,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.9806170463562012,0.5397771596908569,0.377625972032547,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.92844420671463,0.4611827731132507,0.4378564059734344,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.7375738620758057,0.2294347286224365,1.043745994567871,285.3698425292969,284.95001220703125,302.9862670898437,296.94146728515625,299.3938903808594,297.2698669433594,285.3698425292969,1.0,0.6056265830993652,0.4943163096904754,0.4943163096904754,1.0,1.0,-3.279545307159424,1.2140027284622192,2.065542459487915,0.4736312925815582,1.0,1.0,0.0,151.2610626220703,157.0,74229.5546875,0.0,2854.801513671875,1.0,278.1499938964844,283.339111328125,299.9482421875,304.78387451171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540752530097961,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.1953125,0.0,1784.0576171875,1895.4371337890625,0.0,2973.45458984375,1.0,1.0,0.0,3.0,1.0,0.0
17763960,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.8478161692619324,0.3553018271923065,0.3214831948280334,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.9990000128746032,0.5895645618438721,0.5530178546905518,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.9799612164497375,0.5408815145492554,0.3784122467041015,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.9273046255111694,0.4617034792900085,0.4383749365806579,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.7367644906044006,0.2295880913734436,1.0445764064788818,285.36968994140625,284.95001220703125,302.9576416015625,296.9186706542969,299.3779602050781,297.26666259765625,285.3697204589844,1.0,0.6069393754005432,0.4933055341243744,0.4933055341243744,1.0,1.0,-3.285295963287353,1.2142304182052612,2.071065664291382,0.4725727438926697,1.0,1.0,0.0,152.2139434814453,160.0,74218.171875,0.0,2872.272705078125,1.0,278.1499938964844,283.3382873535156,299.92584228515625,304.76055908203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548444509506226,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.3671875,0.0,1784.0576171875,1895.4371337890625,0.0,2980.6640625,1.0,1.0,0.0,3.0,1.0,0.0
