time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764020,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.8453643321990967,0.355809211730957,0.3220084905624389,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9990000128746032,0.5901077389717102,0.5578984618186951,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9780314564704896,0.5430682897567749,0.3799801766872406,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.924290657043457,0.4627163112163543,0.4394014477729797,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.7346845865249634,0.2298725694417953,1.0462071895599363,285.3692932128906,284.95001220703125,302.8978576660156,296.8713073730469,299.3446350097656,297.259521484375,285.36932373046875,1.0,0.6097602844238281,0.4912839531898498,0.4912839531898498,1.0,1.0,-3.296874523162842,1.2146490812301636,2.0822253227233887,0.4704278409481048,1.0,1.0,0.0,154.48214721679688,163.0,74193.1796875,0.0,2909.56640625,1.0,278.1499938964844,283.3365478515625,299.8790588378906,304.7120056152344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564594388008118,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.9638671875,0.0,1784.0576171875,1895.4371337890625,0.0,2995.803955078125,1.0,1.0,0.0,3.0,1.0,0.0
17764080,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.8453643321990967,0.355809211730957,0.3220084905624389,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9990000128746032,0.5901077389717102,0.5578984618186951,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9780314564704896,0.5430682897567749,0.3799801766872406,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.924290657043457,0.4627163112163543,0.4394014477729797,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.7346845865249634,0.2298725694417953,1.0462071895599363,285.3692932128906,284.95001220703125,302.8978576660156,296.8713073730469,299.3446350097656,297.259521484375,285.36932373046875,1.0,0.6097602844238281,0.4912839531898498,0.4912839531898498,1.0,1.0,-3.296874523162842,1.2146490812301636,2.0822253227233887,0.4704278409481048,1.0,1.0,0.0,154.48214721679688,163.0,74193.1796875,0.0,2909.56640625,1.0,278.1499938964844,283.3365478515625,299.8790588378906,304.7120056152344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564594388008118,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.9638671875,0.0,1784.0576171875,1895.4371337890625,0.0,2995.803955078125,1.0,1.0,0.0,3.0,1.0,0.0
17764140,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.8415560126304626,0.3562422394752502,0.3225114941596985,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.9964771270751952,0.5906670689582825,0.5595293641090393,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9745118618011476,0.5451937317848206,0.3815386295318603,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9194589853286744,0.463654488325119,0.4404040277004242,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.7314598560333252,0.2301064133644104,1.04780912399292,285.3639831542969,284.95001220703125,302.83526611328125,296.8219299316406,299.3104858398437,297.25299072265625,285.36376953125,1.0,0.6124484539031982,0.4892623722553253,0.4892623722553253,1.0,1.0,-3.304598331451416,1.2134464979171753,2.091151714324951,0.4675896763801574,1.0,1.0,0.0,157.50131225585938,166.0,74111.609375,0.0,2942.9482421875,1.0,278.1499938964844,283.3311767578125,299.829833984375,304.65838623046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580708503723145,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.4306640625,0.0,1784.0576171875,1895.4371337890625,0.0,3010.913330078125,1.0,1.0,0.0,3.0,1.0,0.0
17764200,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.8415560126304626,0.3562422394752502,0.3225114941596985,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.9964771270751952,0.5906670689582825,0.5595293641090393,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9745118618011476,0.5451937317848206,0.3815386295318603,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9194589853286744,0.463654488325119,0.4404040277004242,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.7314598560333252,0.2301064133644104,1.04780912399292,285.3639831542969,284.95001220703125,302.83526611328125,296.8219299316406,299.3104858398437,297.25299072265625,285.36376953125,1.0,0.6124484539031982,0.4892623722553253,0.4892623722553253,1.0,1.0,-3.304598331451416,1.2134464979171753,2.091151714324951,0.4675896763801574,1.0,1.0,0.0,157.50131225585938,166.0,74111.609375,0.0,2942.9482421875,1.0,278.1499938964844,283.3311767578125,299.829833984375,304.65838623046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580708503723145,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.4306640625,0.0,1784.0576171875,1895.4371337890625,0.0,3010.913330078125,1.0,1.0,0.0,3.0,1.0,0.0
17764260,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.8375060558319092,0.3565962612628937,0.322953850030899,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9926396012306212,0.5913889408111572,0.5602856874465942,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.9705767631530762,0.5472633838653564,0.3830645680427551,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.914341390132904,0.4645105898380279,0.441340684890747,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.7280123829841614,0.2302933931350708,1.0492427349090576,285.3554077148437,284.95001220703125,302.7705993652344,296.7710266113281,299.2762756347656,297.2474060058594,285.3551025390625,1.0,0.6150016188621521,0.4872719645500183,0.4872719645500183,1.0,1.0,-3.310593366622925,1.2115652561187744,2.0990281105041504,0.4644220471382141,1.0,1.0,0.0,160.6920166015625,169.0,73999.21875,0.0,2973.9765625,1.0,278.1499938964844,283.3234558105469,299.7787780761719,304.6003112792969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596117496490479,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.0146484375,0.0,1784.0576171875,1895.4371337890625,0.0,3025.363525390625,1.0,1.0,0.0,3.0,1.0,0.0
17764320,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.8375060558319092,0.3565962612628937,0.322953850030899,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9926396012306212,0.5913889408111572,0.5602856874465942,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.9705767631530762,0.5472633838653564,0.3830645680427551,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.914341390132904,0.4645105898380279,0.441340684890747,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.7280123829841614,0.2302933931350708,1.0492427349090576,285.3554077148437,284.95001220703125,302.7705993652344,296.7710266113281,299.2762756347656,297.2474060058594,285.3551025390625,1.0,0.6150016188621521,0.4872719645500183,0.4872719645500183,1.0,1.0,-3.310593366622925,1.2115652561187744,2.0990281105041504,0.4644220471382141,1.0,1.0,0.0,160.6920166015625,169.0,73999.21875,0.0,2973.9765625,1.0,278.1499938964844,283.3234558105469,299.7787780761719,304.6003112792969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596117496490479,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.0146484375,0.0,1784.0576171875,1895.4371337890625,0.0,3025.363525390625,1.0,1.0,0.0,3.0,1.0,0.0
17764380,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.8336509466171265,0.3568823933601379,0.3233307898044586,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.9888477325439452,0.5921363830566406,0.5610904097557068,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.9667505621910096,0.5493014454841614,0.3845632374286651,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.9095723032951356,0.4652913212776184,0.4422023892402649,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.7247032523155212,0.2304433584213256,1.0504900217056274,285.3459777832031,284.95001220703125,302.7045288085937,296.7191162109375,299.24200439453125,297.2424011230469,285.3456726074219,1.0,0.6174889802932739,0.4852815568447113,0.4852815568447113,1.0,1.0,-3.316354751586914,1.2095444202423096,2.1068103313446045,0.4611605703830719,1.0,1.0,0.0,163.8299560546875,172.0,73878.9375,0.0,3004.188232421875,1.0,278.1499938964844,283.3150939941406,299.7265930175781,304.5399475097656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610920310020447,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.912109375,0.0,1784.0576171875,1895.4371337890625,0.0,3039.2470703125,1.0,1.0,0.0,3.0,1.0,0.0
17764440,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.8336509466171265,0.3568823933601379,0.3233307898044586,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.9888477325439452,0.5921363830566406,0.5610904097557068,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.9667505621910096,0.5493014454841614,0.3845632374286651,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.9095723032951356,0.4652913212776184,0.4422023892402649,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.7247032523155212,0.2304433584213256,1.0504900217056274,285.3459777832031,284.95001220703125,302.7045288085937,296.7191162109375,299.24200439453125,297.2424011230469,285.3456726074219,1.0,0.6174889802932739,0.4852815568447113,0.4852815568447113,1.0,1.0,-3.316354751586914,1.2095444202423096,2.1068103313446045,0.4611605703830719,1.0,1.0,0.0,163.8299560546875,172.0,73878.9375,0.0,3004.188232421875,1.0,278.1499938964844,283.3150939941406,299.7265930175781,304.5399475097656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610920310020447,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.912109375,0.0,1784.0576171875,1895.4371337890625,0.0,3039.2470703125,1.0,1.0,0.0,3.0,1.0,0.0
17764500,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.8317708373069763,0.3570061922073364,0.3235015869140625,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.9869378209114076,0.5924978852272034,0.5614866018295288,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.9648558497428894,0.5503150224685669,0.3853079676628113,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.9072995185852052,0.4656596481800079,0.4426122009754181,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.7230774760246277,0.2305091023445129,1.0510698556900024,285.341064453125,284.95001220703125,302.6712341308594,296.69293212890625,299.2248840332031,297.2400207519531,285.3407287597656,1.0,0.618712306022644,0.484286367893219,0.484286367893219,1.0,1.0,-3.319121599197388,1.208470344543457,2.110651016235352,0.4594933092594147,1.0,1.0,0.0,165.39451599121094,172.0,73816.6015625,0.0,3019.0615234375,1.0,278.1499938964844,283.3107604980469,299.7003173828125,304.5093688964844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618237972259521,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.0107421875,0.0,1784.0576171875,1895.4371337890625,0.0,3046.111083984375,1.0,1.0,0.0,3.0,1.0,0.0
17764560,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.8299208283424377,0.3571183085441589,0.3236615061759949,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.9850195050239564,0.5928494334220886,0.5618757009506226,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.9629766345024108,0.5513266324996948,0.386050671339035,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.9051080942153932,0.4660143554210663,0.4430088400840759,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.721468448638916,0.2305694371461868,1.0516235828399658,285.3361511230469,284.95001220703125,302.6378479003906,296.6666564941406,299.20806884765625,297.2377319335937,285.3358154296875,1.0,0.6199226379394531,0.4833718240261078,0.4833718240261078,1.0,1.0,-3.321817874908448,1.2075233459472656,2.1142945289611816,0.4579695463180542,1.0,1.0,0.0,166.9556427001953,175.0,73754.953125,0.0,3033.78369140625,1.0,278.1499938964844,283.3064270019531,299.6739807128906,304.4786376953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625474572181702,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.1982421875,0.0,1784.0576171875,1895.4371337890625,0.0,3052.898681640625,1.0,1.0,0.0,3.0,1.0,0.0
17764620,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8262938261032104,0.3573000431060791,0.3239427208900451,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.981142520904541,0.5934867858886719,0.5626010298728943,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.9592670798301696,0.5533487796783447,0.3875337243080139,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.9009512066841124,0.4666739404201507,0.4437547624111175,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.7182875871658325,0.2306755185127258,1.0526576042175293,285.3261108398437,284.95001220703125,302.5712280273437,296.6141357421875,299.1747741699219,297.2334289550781,285.3257751464844,1.0,0.6222990155220032,0.4815427660942077,0.4815427660942077,1.0,1.0,-3.326953649520874,1.2055169343948364,2.121436834335327,0.454870194196701,1.0,1.0,0.0,170.06727600097656,178.0,73628.828125,0.0,3062.67333984375,1.0,278.1499938964844,283.2976379394531,299.621337890625,304.4170227050781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639645576477051,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.2919921875,0.0,1784.0576171875,1895.4371337890625,0.0,3066.192138671875,1.0,1.0,0.0,3.0,1.0,0.0
17764680,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8262938261032104,0.3573000431060791,0.3239427208900451,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.981142520904541,0.5934867858886719,0.5626010298728943,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.9592670798301696,0.5533487796783447,0.3875337243080139,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.9009512066841124,0.4666739404201507,0.4437547624111175,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.7182875871658325,0.2306755185127258,1.0526576042175293,285.3261108398437,284.95001220703125,302.5712280273437,296.6141357421875,299.1747741699219,297.2334289550781,285.3257751464844,1.0,0.6222990155220032,0.4815427660942077,0.4815427660942077,1.0,1.0,-3.326953649520874,1.2055169343948364,2.121436834335327,0.454870194196701,1.0,1.0,0.0,170.06727600097656,178.0,73628.828125,0.0,3062.67333984375,1.0,278.1499938964844,283.2976379394531,299.621337890625,304.4170227050781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639645576477051,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.2919921875,0.0,1784.0576171875,1895.4371337890625,0.0,3066.192138671875,1.0,1.0,0.0,3.0,1.0,0.0
17764740,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.8227514624595642,0.3574388921260834,0.3241855204105377,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.9772143959999084,0.5940588116645813,0.5632667541503906,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.9556232690811156,0.5553752183914185,0.389018565416336,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8969390988349915,0.4672829210758209,0.4444531202316284,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.7151368260383606,0.2307661175727844,1.053622126579285,285.3158264160156,284.95001220703125,302.5054016113281,296.5620422363281,299.1420288085937,297.2294311523437,285.3154602050781,1.0,0.6246312856674194,0.4797137081623077,0.4797137081623077,1.0,1.0,-3.3318309783935547,1.2033683061599731,2.128462553024292,0.4516890347003937,1.0,1.0,0.0,173.1731719970703,181.0,73499.7109375,0.0,3091.04931640625,1.0,278.1499938964844,283.28863525390625,299.56903076171875,304.3554382324219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653340339660645,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.1787109375,0.0,1784.0576171875,1895.4371337890625,0.0,3079.0390625,1.0,1.0,0.0,3.0,1.0,0.0
17764800,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.8227514624595642,0.3574388921260834,0.3241855204105377,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.9772143959999084,0.5940588116645813,0.5632667541503906,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.9556232690811156,0.5553752183914185,0.389018565416336,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8969390988349915,0.4672829210758209,0.4444531202316284,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.7151368260383606,0.2307661175727844,1.053622126579285,285.3158264160156,284.95001220703125,302.5054016113281,296.5620422363281,299.1420288085937,297.2294311523437,285.3154602050781,1.0,0.6246312856674194,0.4797137081623077,0.4797137081623077,1.0,1.0,-3.3318309783935547,1.2033683061599731,2.128462553024292,0.4516890347003937,1.0,1.0,0.0,173.1731719970703,181.0,73499.7109375,0.0,3091.04931640625,1.0,278.1499938964844,283.28863525390625,299.56903076171875,304.3554382324219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653340339660645,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.1787109375,0.0,1784.0576171875,1895.4371337890625,0.0,3079.0390625,1.0,1.0,0.0,3.0,1.0,0.0
17764860,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8192684650421143,0.3575212955474853,0.3243786990642547,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.9732423424720764,0.5945637226104736,0.5638673901557922,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.9520732164382936,0.5574406385421753,0.3905252516269684,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.8930272459983826,0.4678260087966919,0.445090502500534,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.7119917869567871,0.2308369129896164,1.0544991493225098,285.3052062988281,284.95001220703125,302.44110107421875,296.5108337402344,299.1100769042969,297.2259521484375,285.3048400878906,1.0,0.6269145011901855,0.4778155982494354,0.4778155982494354,1.0,1.0,-3.336419582366944,1.200914740562439,2.135504961013794,0.4482705593109131,1.0,1.0,0.0,176.26890563964844,184.0,73366.6328125,0.0,3118.809326171875,1.0,278.1499938964844,283.27935791015625,299.51763916015625,304.29443359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666443228721619,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.890625,0.0,1784.0576171875,1895.4371337890625,0.0,3091.331298828125,1.0,1.0,0.0,3.0,1.0,0.0
17764920,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8192684650421143,0.3575212955474853,0.3243786990642547,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.9732423424720764,0.5945637226104736,0.5638673901557922,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.9520732164382936,0.5574406385421753,0.3905252516269684,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.8930272459983826,0.4678260087966919,0.445090502500534,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.7119917869567871,0.2308369129896164,1.0544991493225098,285.3052062988281,284.95001220703125,302.44110107421875,296.5108337402344,299.1100769042969,297.2259521484375,285.3048400878906,1.0,0.6269145011901855,0.4778155982494354,0.4778155982494354,1.0,1.0,-3.336419582366944,1.200914740562439,2.135504961013794,0.4482705593109131,1.0,1.0,0.0,176.26890563964844,184.0,73366.6328125,0.0,3118.809326171875,1.0,278.1499938964844,283.27935791015625,299.51763916015625,304.29443359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666443228721619,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.890625,0.0,1784.0576171875,1895.4371337890625,0.0,3091.331298828125,1.0,1.0,0.0,3.0,1.0,0.0
17764980,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.8158310055732727,0.3575533032417297,0.3245289623737335,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.9692509174346924,0.5950352549552917,0.5644325017929077,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.9486489295959472,0.5595933794975281,0.3920809626579284,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.8892197608947754,0.4683116674423218,0.445676177740097,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.7088355422019958,0.2308938652276992,1.0553133487701416,285.29461669921875,284.95001220703125,302.3790283203125,296.4610900878906,299.0792541503906,297.2230529785156,285.2942199707031,1.0,0.6291645765304565,0.4759175181388855,0.4759175181388855,1.0,1.0,-3.3408336639404297,1.1983461380004885,2.1424872875213623,0.4447774291038513,1.0,1.0,0.0,179.35763549804688,187.0,73233.109375,0.0,3146.216552734375,1.0,278.1499938964844,283.27001953125,299.4673767089844,304.234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678656816482544,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.986328125,0.0,1784.0576171875,1895.4371337890625,0.0,3102.788818359375,1.0,1.0,0.0,3.0,1.0,0.0
17765040,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.8158310055732727,0.3575533032417297,0.3245289623737335,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.9692509174346924,0.5950352549552917,0.5644325017929077,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.9486489295959472,0.5595933794975281,0.3920809626579284,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.8892197608947754,0.4683116674423218,0.445676177740097,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.7088355422019958,0.2308938652276992,1.0553133487701416,285.29461669921875,284.95001220703125,302.3790283203125,296.4610900878906,299.0792541503906,297.2230529785156,285.2942199707031,1.0,0.6291645765304565,0.4759175181388855,0.4759175181388855,1.0,1.0,-3.3408336639404297,1.1983461380004885,2.1424872875213623,0.4447774291038513,1.0,1.0,0.0,179.35763549804688,187.0,73233.109375,0.0,3146.216552734375,1.0,278.1499938964844,283.27001953125,299.4673767089844,304.234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678656816482544,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.986328125,0.0,1784.0576171875,1895.4371337890625,0.0,3102.788818359375,1.0,1.0,0.0,3.0,1.0,0.0
17765100,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8141213655471802,0.357547253370285,0.3245841264724731,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9672516584396362,0.5952557921409607,0.5647003054618835,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9469950199127196,0.5607081055641174,0.3928849399089813,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.8873526453971863,0.4685288071632385,0.4459447264671325,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7072531580924988,0.2309163510799408,1.0556926727294922,285.28936767578125,284.95001220703125,302.3490600585937,296.4368591308594,299.0644836425781,297.22186279296875,285.2890014648437,1.0,0.6302757859230042,0.4749684631824493,0.4749684631824493,1.0,1.0,-3.342968225479126,1.1970179080963137,2.1459503173828125,0.4430040419101715,1.0,1.0,0.0,180.89747619628903,187.0,73166.9609375,0.0,3159.75927734375,1.0,278.1499938964844,283.265380859375,299.4429931640625,304.2050476074219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684475421905518,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.392578125,0.0,1784.0576171875,1895.4371337890625,0.0,3108.247314453125,1.0,1.0,0.0,3.0,1.0,0.0
17765160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.8124139904975891,0.3575287163257599,0.3246271908283233,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9652495980262756,0.5954640507698059,0.5649570226669312,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.945376753807068,0.561840832233429,0.3937034606933594,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.8855087757110596,0.4687305390834808,0.4461979568004608,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.7056875824928284,0.2309351116418838,1.0560544729232788,285.2843017578125,284.95001220703125,302.3199157714844,296.4132080078125,299.0504150390625,297.2208251953125,285.2839660644531,1.0,0.631377637386322,0.4741027653217315,0.4741027653217315,1.0,1.0,-3.345053195953369,1.1958398818969729,2.1492133140563965,0.4413923323154449,1.0,1.0,0.0,182.43492126464844,190.0,73103.2265625,0.0,3173.192626953125,1.0,278.1499938964844,283.26092529296875,299.419189453125,304.1763610839844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690109848976135,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.3544921875,0.0,1784.0576171875,1895.4371337890625,0.0,3113.533203125,1.0,1.0,0.0,3.0,1.0,0.0
17765220,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.8089969158172607,0.3574612140655517,0.3246848285198211,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.961235523223877,0.5958442091941833,0.5654377937316895,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.942230761051178,0.5641443133354187,0.3953700661659241,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8818901181221008,0.4690962135791778,0.4466675221920013,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.7026084661483765,0.2309632897377014,1.0567355155944824,285.27447509765625,284.95001220703125,302.2645263671875,296.3677062988281,299.0234069824219,297.218994140625,285.2741394042969,1.0,0.6335574388504028,0.4723713994026184,0.4723713994026184,1.0,1.0,-3.349088430404663,1.1934274435043335,2.15566086769104,0.4381442964076996,1.0,1.0,0.0,185.50650024414065,193.0,72978.015625,0.0,3199.787841796875,1.0,278.1499938964844,283.2521667480469,299.3731689453125,304.1208190917969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700556755065918,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.25390625,0.0,1784.0576171875,1895.4371337890625,0.0,3123.332763671875,1.0,1.0,0.0,3.0,1.0,0.0
17765280,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.8089969158172607,0.3574612140655517,0.3246848285198211,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.961235523223877,0.5958442091941833,0.5654377937316895,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.942230761051178,0.5641443133354187,0.3953700661659241,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8818901181221008,0.4690962135791778,0.4466675221920013,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.7026084661483765,0.2309632897377014,1.0567355155944824,285.27447509765625,284.95001220703125,302.2645263671875,296.3677062988281,299.0234069824219,297.218994140625,285.2741394042969,1.0,0.6335574388504028,0.4723713994026184,0.4723713994026184,1.0,1.0,-3.349088430404663,1.1934274435043335,2.15566086769104,0.4381442964076996,1.0,1.0,0.0,185.50650024414065,193.0,72978.015625,0.0,3199.787841796875,1.0,278.1499938964844,283.2521667480469,299.3731689453125,304.1208190917969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700556755065918,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.25390625,0.0,1784.0576171875,1895.4371337890625,0.0,3123.332763671875,1.0,1.0,0.0,3.0,1.0,0.0
17765340,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.805560827255249,0.3573565483093261,0.3247065544128418,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.9572080969810486,0.5961604118347168,0.565859854221344,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.93921160697937,0.5665040016174316,0.397077351808548,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.878359317779541,0.4694046080112457,0.4470820128917694,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.6995974183082581,0.2309772074222564,1.0573514699935913,285.2650756835937,284.95001220703125,302.2135314941406,296.3251037597656,298.9985046386719,297.2173767089844,285.2647399902344,1.0,0.6357010006904602,0.4706400036811828,0.4706400036811828,1.0,1.0,-3.35291600227356,1.190900444984436,2.162015438079834,0.4348309636116028,1.0,1.0,0.0,188.5702972412109,196.0,72856.953125,0.0,3225.931396484375,1.0,278.1499938964844,283.2436828613281,299.3304748535156,304.0687561035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710254430770874,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.900390625,0.0,1784.0576171875,1895.4371337890625,0.0,3132.429931640625,1.0,1.0,0.0,3.0,1.0,0.0
17765400,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.805560827255249,0.3573565483093261,0.3247065544128418,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.9572080969810486,0.5961604118347168,0.565859854221344,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.93921160697937,0.5665040016174316,0.397077351808548,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.878359317779541,0.4694046080112457,0.4470820128917694,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.6995974183082581,0.2309772074222564,1.0573514699935913,285.2650756835937,284.95001220703125,302.2135314941406,296.3251037597656,298.9985046386719,297.2173767089844,285.2647399902344,1.0,0.6357010006904602,0.4706400036811828,0.4706400036811828,1.0,1.0,-3.35291600227356,1.190900444984436,2.162015438079834,0.4348309636116028,1.0,1.0,0.0,188.5702972412109,196.0,72856.953125,0.0,3225.931396484375,1.0,278.1499938964844,283.2436828613281,299.3304748535156,304.0687561035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710254430770874,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.900390625,0.0,1784.0576171875,1895.4371337890625,0.0,3132.429931640625,1.0,1.0,0.0,3.0,1.0,0.0
17765460,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8021427989006042,0.3572240471839905,0.3247034549713135,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.953177571296692,0.5964277982711792,0.5662366151809692,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.936306893825531,0.5689083337783813,0.3988152742385864,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.874919593334198,0.4696724712848663,0.4474580883979797,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.6966543793678284,0.2309814989566803,1.0579240322113037,285.25604248046875,284.95001220703125,302.16766357421875,296.2858581542969,298.9752502441406,297.21600341796875,285.2557373046875,1.0,0.6378185153007507,0.4688681066036224,0.4688681066036224,1.0,1.0,-3.356596231460572,1.1881905794143677,2.168405532836914,0.4313699603080749,1.0,1.0,0.0,191.6319274902344,199.0,72739.578125,0.0,3251.789794921875,1.0,278.1499938964844,283.2354431152344,299.2906188964844,304.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718428611755371,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.048828125,0.0,1784.0576171875,1895.4371337890625,0.0,3140.096923828125,1.0,1.0,0.0,3.0,1.0,0.0
17765520,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8021427989006042,0.3572240471839905,0.3247034549713135,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.953177571296692,0.5964277982711792,0.5662366151809692,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.936306893825531,0.5689083337783813,0.3988152742385864,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.874919593334198,0.4696724712848663,0.4474580883979797,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.6966543793678284,0.2309814989566803,1.0579240322113037,285.25604248046875,284.95001220703125,302.16766357421875,296.2858581542969,298.9752502441406,297.21600341796875,285.2557373046875,1.0,0.6378185153007507,0.4688681066036224,0.4688681066036224,1.0,1.0,-3.356596231460572,1.1881905794143677,2.168405532836914,0.4313699603080749,1.0,1.0,0.0,191.6319274902344,199.0,72739.578125,0.0,3251.789794921875,1.0,278.1499938964844,283.2354431152344,299.2906188964844,304.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718428611755371,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.048828125,0.0,1784.0576171875,1895.4371337890625,0.0,3140.096923828125,1.0,1.0,0.0,3.0,1.0,0.0
17765580,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.7987914681434631,0.3570621907711029,0.3246738910675049,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9491528868675232,0.5966428518295288,0.5665642023086548,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9335270524024964,0.5713672637939453,0.400590032339096,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.8715693950653076,0.4698986709117889,0.4477942585945129,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.693780779838562,0.2309768199920654,1.0584547519683838,285.2476501464844,284.95001220703125,302.1276550292969,296.25048828125,298.9543762207031,297.2149353027344,285.24737548828125,1.0,0.639909565448761,0.4670962393283844,0.4670962393283844,1.0,1.0,-3.3601317405700684,1.1853868961334229,2.174744844436645,0.4278502464294433,1.0,1.0,0.0,194.68893432617188,202.0,72629.46875,0.0,3277.347900390625,1.0,278.1499938964844,283.22772216796875,299.2546081542969,303.9748840332031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725226521492004,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.498046875,0.0,1784.0576171875,1895.4371337890625,0.0,3146.47314453125,1.0,1.0,0.0,3.0,1.0,0.0
17765640,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.7987914681434631,0.3570621907711029,0.3246738910675049,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9491528868675232,0.5966428518295288,0.5665642023086548,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9335270524024964,0.5713672637939453,0.400590032339096,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.8715693950653076,0.4698986709117889,0.4477942585945129,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.693780779838562,0.2309768199920654,1.0584547519683838,285.2476501464844,284.95001220703125,302.1276550292969,296.25048828125,298.9543762207031,297.2149353027344,285.24737548828125,1.0,0.639909565448761,0.4670962393283844,0.4670962393283844,1.0,1.0,-3.3601317405700684,1.1853868961334229,2.174744844436645,0.4278502464294433,1.0,1.0,0.0,194.68893432617188,202.0,72629.46875,0.0,3277.347900390625,1.0,278.1499938964844,283.22772216796875,299.2546081542969,303.9748840332031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725226521492004,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.498046875,0.0,1784.0576171875,1895.4371337890625,0.0,3146.47314453125,1.0,1.0,0.0,3.0,1.0,0.0
17765700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.7971420884132385,0.3569736182689667,0.324652224779129,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.9471475481987,0.5967366695404053,0.5667150020599365,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9321801662445068,0.5726128220558167,0.4014880955219269,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8699289560317993,0.4700009822845459,0.4479520916938782,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.6923701167106628,0.2309723645448684,1.0587102174758911,285.2436828613281,284.95001220703125,302.1100769042969,296.23443603515625,298.94464111328125,297.2145080566406,285.243408203125,1.0,0.6409480571746826,0.466210275888443,0.466210275888443,1.0,1.0,-3.361863613128662,1.1839582920074463,2.1779050827026367,0.4260724782943725,1.0,1.0,0.0,196.2171173095703,202.0,72576.7109375,0.0,3290.0634765625,1.0,278.1499938964844,283.2239990234375,299.2377319335937,303.95367431640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727760910987854,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.427734375,0.0,1784.0576171875,1895.4371337890625,0.0,3148.85009765625,1.0,1.0,0.0,3.0,1.0,0.0
17765760,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.7955101728439331,0.3568764925003052,0.3246225118637085,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.945147693157196,0.5968139171600342,0.566849946975708,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.9308730363845824,0.5738804340362549,0.4024010002613067,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.868310809135437,0.4700908958911896,0.4480977654457092,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.6909785270690918,0.2309660017490387,1.0589556694030762,285.2401123046875,284.95001220703125,302.09423828125,296.219482421875,298.93603515625,297.21417236328125,285.2398681640625,1.0,0.6419790387153625,0.4653559625148773,0.4653559625148773,1.0,1.0,-3.363558769226074,1.1825778484344482,2.180980920791626,0.4243519604206085,1.0,1.0,0.0,197.74180603027344,205.0,72528.6171875,0.0,3302.68701171875,1.0,278.1499938964844,283.2206115722656,299.2225952148437,303.93438720703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730297088623047,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.5712890625,0.0,1784.0576171875,1895.4371337890625,0.0,3151.22900390625,1.0,1.0,0.0,3.0,1.0,0.0
17765820,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.7923047542572021,0.3566641211509704,0.3245462477207184,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.94118332862854,0.5969435572624207,0.5670936107635498,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.9283871054649352,0.5765037536621094,0.4042811393737793,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.8651473522186279,0.470244437456131,0.4483636915683746,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.6882562637329102,0.2309509813785553,1.0594322681427002,285.2337646484375,284.95001220703125,302.068115234375,296.1933288574219,298.92095947265625,297.21392822265625,285.2335510253906,1.0,0.6440283060073853,0.4636473059654236,0.4636473059654236,1.0,1.0,-3.366914749145508,1.1797887086868286,2.1871259212493896,0.4208918809890747,1.0,1.0,0.0,200.78271484375,208.0,72440.484375,0.0,3327.843505859375,1.0,278.1499938964844,283.21441650390625,299.1958923339844,303.9000549316406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734180927276611,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.203125,0.0,1784.0576171875,1895.4371337890625,0.0,3154.871337890625,1.0,1.0,0.0,3.0,1.0,0.0
