time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765880,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.7923047542572021,0.3566641211509704,0.3245462477207184,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.94118332862854,0.5969435572624207,0.5670936107635498,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.9283871054649352,0.5765037536621094,0.4042811393737793,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.8651473522186279,0.470244437456131,0.4483636915683746,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.6882562637329102,0.2309509813785553,1.0594322681427002,285.2337646484375,284.95001220703125,302.068115234375,296.1933288574219,298.92095947265625,297.21392822265625,285.2335510253906,1.0,0.6440283060073853,0.4636473059654236,0.4636473059654236,1.0,1.0,-3.366914749145508,1.1797887086868286,2.1871259212493896,0.4208918809890747,1.0,1.0,0.0,200.78271484375,208.0,72440.484375,0.0,3327.843505859375,1.0,278.1499938964844,283.21441650390625,299.1958923339844,303.9000549316406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734180927276611,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.203125,0.0,1784.0576171875,1895.4371337890625,0.0,3154.871337890625,1.0,1.0,0.0,3.0,1.0,0.0
17765940,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.7891837954521179,0.3564328253269195,0.3244522213935852,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.9372907280921936,0.5970625281333923,0.5673205852508545,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.9260902404785156,0.5792768597602844,0.4062493741512298,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.8620864152908325,0.470370203256607,0.4486026167869568,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.685619592666626,0.2309354692697525,1.059900164604187,285.2284851074219,284.95001220703125,302.04998779296875,296.1724853515625,298.9088439941406,297.2143859863281,285.2283020019531,1.0,0.6460683941841125,0.4619386494159698,0.4619386494159698,1.0,1.0,-3.370290994644165,1.1769765615463257,2.193314552307129,0.4174062609672546,1.0,1.0,0.0,203.8106231689453,211.0,72363.7109375,0.0,3353.02197265625,1.0,278.1499938964844,283.2089538574219,299.1736755371094,303.8707580566406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735802173614502,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.8671875,0.0,1784.0576171875,1895.4371337890625,0.0,3156.39208984375,1.0,1.0,0.0,3.0,1.0,0.0
17766000,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.7891837954521179,0.3564328253269195,0.3244522213935852,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.9372907280921936,0.5970625281333923,0.5673205852508545,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.9260902404785156,0.5792768597602844,0.4062493741512298,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.8620864152908325,0.470370203256607,0.4486026167869568,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.685619592666626,0.2309354692697525,1.059900164604187,285.2284851074219,284.95001220703125,302.04998779296875,296.1724853515625,298.9088439941406,297.2143859863281,285.2283020019531,1.0,0.6460683941841125,0.4619386494159698,0.4619386494159698,1.0,1.0,-3.370290994644165,1.1769765615463257,2.193314552307129,0.4174062609672546,1.0,1.0,0.0,203.8106231689453,211.0,72363.7109375,0.0,3353.02197265625,1.0,278.1499938964844,283.2089538574219,299.1736755371094,303.8707580566406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735802173614502,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.8671875,0.0,1784.0576171875,1895.4371337890625,0.0,3156.39208984375,1.0,1.0,0.0,3.0,1.0,0.0
17766060,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7861522436141968,0.3561799824237823,0.3243367671966553,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.933490514755249,0.597159743309021,0.5675280690193176,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.9240293502807616,0.5822277665138245,0.4083477854728699,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.8591292500495911,0.4704616665840149,0.4488070011138916,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.683078944683075,0.2309232503175735,1.06037437915802,285.2245788574219,284.95001220703125,302.0382995605469,296.1548156738281,298.900146484375,297.2155456542969,285.2244567871094,1.0,0.648104190826416,0.4603393077850342,0.4603393077850342,1.0,1.0,-3.37374234199524,1.1744134426116943,2.199328899383545,0.4142262041568756,1.0,1.0,0.0,206.82130432128903,214.0,72300.390625,0.0,3378.3193359375,1.0,278.1499938964844,283.2044982910156,299.15594482421875,303.8475036621094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873789370059967,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.974609375,0.0,1784.0576171875,1895.4371337890625,0.0,3158.353271484375,1.0,1.0,0.0,3.0,1.0,0.0
17766120,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7861522436141968,0.3561799824237823,0.3243367671966553,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.933490514755249,0.597159743309021,0.5675280690193176,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.9240293502807616,0.5822277665138245,0.4083477854728699,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.8591292500495911,0.4704616665840149,0.4488070011138916,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.683078944683075,0.2309232503175735,1.06037437915802,285.2245788574219,284.95001220703125,302.0382995605469,296.1548156738281,298.900146484375,297.2155456542969,285.2244567871094,1.0,0.648104190826416,0.4603393077850342,0.4603393077850342,1.0,1.0,-3.37374234199524,1.1744134426116943,2.199328899383545,0.4142262041568756,1.0,1.0,0.0,206.82130432128903,214.0,72300.390625,0.0,3378.3193359375,1.0,278.1499938964844,283.2044982910156,299.15594482421875,303.8475036621094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873789370059967,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.974609375,0.0,1784.0576171875,1895.4371337890625,0.0,3158.353271484375,1.0,1.0,0.0,3.0,1.0,0.0
17766180,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.7831885814666748,0.3559041917324066,0.3242010474205017,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.9297515153884888,0.5972117781639099,0.5676969289779663,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.9221275448799132,0.5852832198143005,0.4105256199836731,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.8562518358230591,0.4705197215080261,0.448979914188385,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.6806133985519409,0.2309121489524841,1.060854196548462,285.2210998535156,284.95001220703125,302.0307006835937,296.1377868652344,298.89312744140625,297.217041015625,285.2209777832031,1.0,0.6501337885856628,0.4587399959564209,0.4587399959564209,1.0,1.0,-3.377187490463257,1.171821117401123,2.205366373062134,0.4111156463623047,1.0,1.0,0.0,209.83157348632807,217.0,72239.4609375,0.0,3403.649658203125,1.0,278.1499938964844,283.2002258300781,299.1391906738281,303.8261413574219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740779161453247,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.8232421875,0.0,1784.0576171875,1895.4371337890625,0.0,3161.059326171875,1.0,1.0,0.0,3.0,1.0,0.0
17766240,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.7831885814666748,0.3559041917324066,0.3242010474205017,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.9297515153884888,0.5972117781639099,0.5676969289779663,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.9221275448799132,0.5852832198143005,0.4105256199836731,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.8562518358230591,0.4705197215080261,0.448979914188385,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.6806133985519409,0.2309121489524841,1.060854196548462,285.2210998535156,284.95001220703125,302.0307006835937,296.1377868652344,298.89312744140625,297.217041015625,285.2209777832031,1.0,0.6501337885856628,0.4587399959564209,0.4587399959564209,1.0,1.0,-3.377187490463257,1.171821117401123,2.205366373062134,0.4111156463623047,1.0,1.0,0.0,209.83157348632807,217.0,72239.4609375,0.0,3403.649658203125,1.0,278.1499938964844,283.2002258300781,299.1391906738281,303.8261413574219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740779161453247,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.8232421875,0.0,1784.0576171875,1895.4371337890625,0.0,3161.059326171875,1.0,1.0,0.0,3.0,1.0,0.0
17766300,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.7817283868789673,0.3557592332363128,0.3241271078586578,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9279024004936218,0.5972228050231934,0.5677680969238281,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9212194681167604,0.5868369936943054,0.4116334319114685,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.8548388481140137,0.4705389440059662,0.4490573704242706,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.6794036030769348,0.2309063822031021,1.0610942840576172,285.21942138671875,284.95001220703125,302.0283508300781,296.1295166015625,298.8899841308594,297.21783447265625,285.2193298339844,1.0,0.6511458158493042,0.4579403400421142,0.4579403400421142,1.0,1.0,-3.3788979053497314,1.170509934425354,2.208388090133667,0.4095506370067596,1.0,1.0,0.0,211.33872985839844,217.0,72209.40625,0.0,3416.318359375,1.0,278.1499938964844,283.1981201171875,299.1309509277344,303.8157043457031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742246031761169,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.8681640625,0.0,1784.0576171875,1895.4371337890625,0.0,3162.435546875,1.0,1.0,0.0,3.0,1.0,0.0
17766360,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.7802816033363342,0.3556092977523803,0.3240488767623901,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.926067054271698,0.5972229242324829,0.5678296089172363,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.9203380346298218,0.588407039642334,0.4127531945705414,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.8534416556358337,0.4705513417720794,0.4491285681724548,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.6782081723213196,0.2309002876281738,1.0613336563110352,285.21783447265625,284.95001220703125,302.02685546875,296.1213684082031,298.8872375488281,297.2186584472656,285.2177124023437,1.0,0.6521558165550232,0.4571382105350494,0.4571382105350494,1.0,1.0,-3.3805980682373047,1.169183373451233,2.2114148139953613,0.4079573154449463,1.0,1.0,0.0,212.84678649902344,220.0,72179.6953125,0.0,3428.97998046875,1.0,278.1499938964844,283.196044921875,299.12286376953125,303.8054504394531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743726015090942,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.0068359375,0.0,1784.0576171875,1895.4371337890625,0.0,3163.823486328125,1.0,1.0,0.0,3.0,1.0,0.0
17766420,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.7774130702018738,0.3552875816822052,0.3238739371299743,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9224196672439576,0.5971741676330566,0.567908525466919,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9186503291130066,0.5916141271591187,0.4150407016277313,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.8506776690483093,0.470546543598175,0.4492441713809967,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.6758497953414917,0.2308856099843979,1.061806559562683,285.2148132324219,284.95001220703125,302.0263977050781,296.10552978515625,298.8828430175781,297.2204284667969,285.2147216796875,1.0,0.6541662812232971,0.4555339217185974,0.4555339217185974,1.0,1.0,-3.3839423656463623,1.1665053367614746,2.217437028884888,0.4045294523239136,1.0,1.0,0.0,215.86485290527344,223.0,72121.4453125,0.0,3454.2197265625,1.0,278.1499938964844,283.19195556640625,299.10711669921875,303.7855529785156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746784925460815,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.6181640625,0.0,1784.0576171875,1895.4371337890625,0.0,3166.69189453125,1.0,1.0,0.0,3.0,1.0,0.0
17766480,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.7774130702018738,0.3552875816822052,0.3238739371299743,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9224196672439576,0.5971741676330566,0.567908525466919,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9186503291130066,0.5916141271591187,0.4150407016277313,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.8506776690483093,0.470546543598175,0.4492441713809967,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.6758497953414917,0.2308856099843979,1.061806559562683,285.2148132324219,284.95001220703125,302.0263977050781,296.10552978515625,298.8828430175781,297.2204284667969,285.2147216796875,1.0,0.6541662812232971,0.4555339217185974,0.4555339217185974,1.0,1.0,-3.3839423656463623,1.1665053367614746,2.217437028884888,0.4045294523239136,1.0,1.0,0.0,215.86485290527344,223.0,72121.4453125,0.0,3454.2197265625,1.0,278.1499938964844,283.19195556640625,299.10711669921875,303.7855529785156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746784925460815,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.6181640625,0.0,1784.0576171875,1895.4371337890625,0.0,3166.69189453125,1.0,1.0,0.0,3.0,1.0,0.0
17766540,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7745817303657532,0.354945421218872,0.3236817419528961,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9188204407691956,0.5970771312713623,0.5679441690444946,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9170407056808472,0.5948820114135742,0.4173714816570282,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8479568362236023,0.4705136716365814,0.4493346214294433,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6735323667526245,0.230867862701416,1.0622718334197998,285.2119445800781,284.95001220703125,302.0289611816406,296.0902709960937,298.8793640136719,297.2222595214844,285.2118530273437,1.0,0.6561657786369324,0.4539296329021454,0.4539296329021454,1.0,1.0,-3.3872244358062744,1.1638009548187256,2.223423719406128,0.4007666110992431,1.0,1.0,0.0,218.88772583007807,226.0,72064.0390625,0.0,3479.3916015625,1.0,278.1499938964844,283.1879577636719,299.091796875,303.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749690651893616,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5,0.0,1784.0576171875,1895.4371337890625,0.0,3169.41650390625,1.0,1.0,0.0,3.0,1.0,0.0
17766600,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7745817303657532,0.354945421218872,0.3236817419528961,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9188204407691956,0.5970771312713623,0.5679441690444946,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9170407056808472,0.5948820114135742,0.4173714816570282,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8479568362236023,0.4705136716365814,0.4493346214294433,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6735323667526245,0.230867862701416,1.0622718334197998,285.2119445800781,284.95001220703125,302.0289611816406,296.0902709960937,298.8793640136719,297.2222595214844,285.2118530273437,1.0,0.6561657786369324,0.4539296329021454,0.4539296329021454,1.0,1.0,-3.3872244358062744,1.1638009548187256,2.223423719406128,0.4007666110992431,1.0,1.0,0.0,218.88772583007807,226.0,72064.0390625,0.0,3479.3916015625,1.0,278.1499938964844,283.1879577636719,299.091796875,303.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749690651893616,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5,0.0,1784.0576171875,1895.4371337890625,0.0,3169.41650390625,1.0,1.0,0.0,3.0,1.0,0.0
17766660,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.7717829346656799,0.3545800447463989,0.3234697878360748,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.915272891521454,0.5969201922416687,0.5679253935813904,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9155083894729614,0.5982184410095215,0.4197511672973633,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8452714085578918,0.4704474806785583,0.4493950009346008,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.6712521314620972,0.230845957994461,1.0627249479293823,285.2091979980469,284.95001220703125,302.0342102050781,296.0755310058594,298.876953125,297.2241516113281,285.2091064453125,1.0,0.6581512689590454,0.4523224234580993,0.4523224234580993,1.0,1.0,-3.390425682067871,1.1610623598098757,2.229363203048706,0.3965739905834198,1.0,1.0,0.0,221.9125366210937,229.0,72007.3671875,0.0,3504.430419921875,1.0,278.1499938964844,283.1839904785156,299.0770568847656,303.747314453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752511143684387,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.6708984375,0.0,1784.0576171875,1895.4371337890625,0.0,3172.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
17766720,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.7717829346656799,0.3545800447463989,0.3234697878360748,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.915272891521454,0.5969201922416687,0.5679253935813904,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9155083894729614,0.5982184410095215,0.4197511672973633,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8452714085578918,0.4704474806785583,0.4493950009346008,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.6712521314620972,0.230845957994461,1.0627249479293823,285.2091979980469,284.95001220703125,302.0342102050781,296.0755310058594,298.876953125,297.2241516113281,285.2091064453125,1.0,0.6581512689590454,0.4523224234580993,0.4523224234580993,1.0,1.0,-3.390425682067871,1.1610623598098757,2.229363203048706,0.3965739905834198,1.0,1.0,0.0,221.9125366210937,229.0,72007.3671875,0.0,3504.430419921875,1.0,278.1499938964844,283.1839904785156,299.0770568847656,303.747314453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752511143684387,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.6708984375,0.0,1784.0576171875,1895.4371337890625,0.0,3172.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
17766780,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7690342664718628,0.3541954457759857,0.3232406377792358,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9118140935897828,0.5967061519622803,0.5678539872169495,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9140677452087402,0.601616382598877,0.4221741557121277,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8426364064216614,0.4703513085842132,0.4494274854660034,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.6690226197242737,0.2308207750320434,1.0631651878356934,285.2065124511719,284.95001220703125,302.0417785644531,296.061279296875,298.8752746582031,297.2260437011719,285.2064208984375,1.0,0.6601226925849915,0.4507152140140533,0.4507152140140533,1.0,1.0,-3.393545150756836,1.158272624015808,2.2352726459503174,0.3922443687915802,1.0,1.0,0.0,224.93960571289065,232.0,71950.65625,0.0,3529.3359375,1.0,278.1499938964844,283.1800231933594,299.062744140625,303.72900390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875518262386322,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.994140625,0.0,1784.0576171875,1895.4371337890625,0.0,3174.566650390625,1.0,1.0,0.0,3.0,1.0,0.0
17766840,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7690342664718628,0.3541954457759857,0.3232406377792358,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9118140935897828,0.5967061519622803,0.5678539872169495,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9140677452087402,0.601616382598877,0.4221741557121277,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8426364064216614,0.4703513085842132,0.4494274854660034,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.6690226197242737,0.2308207750320434,1.0631651878356934,285.2065124511719,284.95001220703125,302.0417785644531,296.061279296875,298.8752746582031,297.2260437011719,285.2064208984375,1.0,0.6601226925849915,0.4507152140140533,0.4507152140140533,1.0,1.0,-3.393545150756836,1.158272624015808,2.2352726459503174,0.3922443687915802,1.0,1.0,0.0,224.93960571289065,232.0,71950.65625,0.0,3529.3359375,1.0,278.1499938964844,283.1800231933594,299.062744140625,303.72900390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875518262386322,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.994140625,0.0,1784.0576171875,1895.4371337890625,0.0,3174.566650390625,1.0,1.0,0.0,3.0,1.0,0.0
17766900,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7676825523376465,0.3540003001689911,0.3231234550476074,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9101307988166808,0.5965901613235474,0.5678099393844604,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9133750200271606,0.6033263206481934,0.4233930706977844,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.841341495513916,0.470298558473587,0.4494394063949585,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.667928159236908,0.2308077216148376,1.06338369846344,285.2051696777344,284.95001220703125,302.0463562011719,296.0543518066406,298.87457275390625,297.2269592285156,285.2051086425781,1.0,0.6611056327819824,0.4499116241931915,0.4499116241931915,1.0,1.0,-3.395092487335205,1.1568633317947388,2.2382290363311768,0.3900583386421203,1.0,1.0,0.0,226.4552764892578,232.0,71922.3203125,0.0,3541.789306640625,1.0,278.1499938964844,283.17803955078125,299.0556945800781,303.7199401855469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756399154663086,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.6884765625,0.0,1784.0576171875,1895.4371337890625,0.0,3175.70751953125,1.0,1.0,0.0,3.0,1.0,0.0
17766960,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.7663516402244568,0.3538016080856323,0.3230023682117462,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.9084853529930116,0.5964595079421997,0.567751407623291,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.912718653678894,0.6050586104393005,0.4246267974376678,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.8400663137435913,0.4702384173870086,0.4494437575340271,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.6668534874916077,0.2307943105697631,1.0635986328125,285.20391845703125,284.95001220703125,302.0513610839844,296.04754638671875,298.87420654296875,297.2279052734375,285.2038269042969,1.0,0.6620848774909973,0.4491389691829681,0.4491389691829681,1.0,1.0,-3.396623373031616,1.1555064916610718,2.241117000579834,0.3880367577075958,1.0,1.0,0.0,227.9693756103516,235.0,71894.609375,0.0,3554.2041015625,1.0,278.1499938964844,283.17608642578125,299.048828125,303.7110900878906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757627606391907,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.5263671875,0.0,1784.0576171875,1895.4371337890625,0.0,3176.859130859375,1.0,1.0,0.0,3.0,1.0,0.0
17767020,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.7637962102890015,0.3534005880355835,0.3227522373199463,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9053766131401062,0.5961776375770569,0.5676068663597107,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9115882515907288,0.6086417436599731,0.4271631240844726,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8376200199127197,0.4701068103313446,0.4494362473487854,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.6648017168045044,0.2307703793048858,1.0640220642089844,285.2014465332031,284.95001220703125,302.0625305175781,296.0342102050781,298.8739929199219,297.2301330566406,285.2013854980469,1.0,0.6640374660491943,0.447593629360199,0.447593629360199,1.0,1.0,-3.399700403213501,1.1527063846588137,2.2469940185546875,0.3850229382514953,1.0,1.0,0.0,230.9888610839844,238.0,71838.828125,0.0,3579.05029296875,1.0,278.1499938964844,283.1722106933594,299.03546142578125,303.6937866210937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760021924972534,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.2880859375,0.0,1784.0576171875,1895.4371337890625,0.0,3179.104248046875,1.0,1.0,0.0,3.0,1.0,0.0
17767080,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.7637962102890015,0.3534005880355835,0.3227522373199463,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9053766131401062,0.5961776375770569,0.5676068663597107,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9115882515907288,0.6086417436599731,0.4271631240844726,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8376200199127197,0.4701068103313446,0.4494362473487854,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.6648017168045044,0.2307703793048858,1.0640220642089844,285.2014465332031,284.95001220703125,302.0625305175781,296.0342102050781,298.8739929199219,297.2301330566406,285.2013854980469,1.0,0.6640374660491943,0.447593629360199,0.447593629360199,1.0,1.0,-3.399700403213501,1.1527063846588137,2.2469940185546875,0.3850229382514953,1.0,1.0,0.0,230.9888610839844,238.0,71838.828125,0.0,3579.05029296875,1.0,278.1499938964844,283.1722106933594,299.03546142578125,303.6937866210937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760021924972534,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.2880859375,0.0,1784.0576171875,1895.4371337890625,0.0,3179.104248046875,1.0,1.0,0.0,3.0,1.0,0.0
17767140,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.761320173740387,0.3529898524284363,0.3224929869174957,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.9024363160133362,0.5958520770072937,0.5674230456352234,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.910589337348938,0.6123042702674866,0.4297609627246856,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8352457284927368,0.4699538350105285,0.4494085907936096,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6628226637840271,0.2307453155517578,1.0644385814666748,285.1990051269531,284.95001220703125,302.07501220703125,296.0213317871094,298.87408447265625,297.2322998046875,285.19891357421875,1.0,0.6659821271896362,0.4460483193397522,0.4460483193397522,1.0,1.0,-3.402761220932007,1.1498440504074097,2.2529172897338867,0.3823941648006439,1.0,1.0,0.0,234.00634765625,241.0,71782.78125,0.0,3603.89013671875,1.0,278.1499938964844,283.16827392578125,299.02252197265625,303.6769104003906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762280344963074,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.142578125,0.0,1784.0576171875,1895.4371337890625,0.0,3181.22216796875,1.0,1.0,0.0,3.0,1.0,0.0
17767200,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.761320173740387,0.3529898524284363,0.3224929869174957,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.9024363160133362,0.5958520770072937,0.5674230456352234,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.910589337348938,0.6123042702674866,0.4297609627246856,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8352457284927368,0.4699538350105285,0.4494085907936096,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6628226637840271,0.2307453155517578,1.0644385814666748,285.1990051269531,284.95001220703125,302.07501220703125,296.0213317871094,298.87408447265625,297.2322998046875,285.19891357421875,1.0,0.6659821271896362,0.4460483193397522,0.4460483193397522,1.0,1.0,-3.402761220932007,1.1498440504074097,2.2529172897338867,0.3823941648006439,1.0,1.0,0.0,234.00634765625,241.0,71782.78125,0.0,3603.89013671875,1.0,278.1499938964844,283.16827392578125,299.02252197265625,303.6769104003906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762280344963074,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.142578125,0.0,1784.0576171875,1895.4371337890625,0.0,3181.22216796875,1.0,1.0,0.0,3.0,1.0,0.0
17767260,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.758888840675354,0.3525706529617309,0.3222266137599945,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8995574116706848,0.5954760909080505,0.5671942830085754,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.909655213356018,0.6160180568695068,0.432399570941925,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8329038023948669,0.4697783887386322,0.4493608176708221,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.660882830619812,0.230717048048973,1.0648462772369385,285.1968688964844,284.95001220703125,302.0884094238281,296.0088806152344,298.8749389648437,297.2342529296875,285.1968078613281,1.0,0.6679166555404663,0.4446800649166107,0.4446800649166107,1.0,1.0,-3.405773639678955,1.147395372390747,2.258378267288208,0.3799970149993896,1.0,1.0,0.0,237.026107788086,244.0,71731.4140625,0.0,3628.66650390625,1.0,278.1499938964844,283.1646728515625,299.010009765625,303.6606750488281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764475584030151,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.79296875,0.0,1784.0576171875,1895.4371337890625,0.0,3183.2802734375,1.0,1.0,0.0,3.0,1.0,0.0
17767320,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.758888840675354,0.3525706529617309,0.3222266137599945,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8995574116706848,0.5954760909080505,0.5671942830085754,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.909655213356018,0.6160180568695068,0.432399570941925,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8329038023948669,0.4697783887386322,0.4493608176708221,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.660882830619812,0.230717048048973,1.0648462772369385,285.1968688964844,284.95001220703125,302.0884094238281,296.0088806152344,298.8749389648437,297.2342529296875,285.1968078613281,1.0,0.6679166555404663,0.4446800649166107,0.4446800649166107,1.0,1.0,-3.405773639678955,1.147395372390747,2.258378267288208,0.3799970149993896,1.0,1.0,0.0,237.026107788086,244.0,71731.4140625,0.0,3628.66650390625,1.0,278.1499938964844,283.1646728515625,299.010009765625,303.6606750488281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764475584030151,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.79296875,0.0,1784.0576171875,1895.4371337890625,0.0,3183.2802734375,1.0,1.0,0.0,3.0,1.0,0.0
17767380,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.7564525008201599,0.3521377742290497,0.3219517171382904,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8966305255889893,0.5950343012809753,0.5669085383415222,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9087131023406982,0.6197704672813416,0.4350708723068237,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8305395841598511,0.4695746600627899,0.4492902159690857,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.6589367389678955,0.2306811511516571,1.0652389526367188,285.1948547363281,284.95001220703125,302.10235595703125,295.99676513671875,298.8759155273437,297.2359619140625,285.1947937011719,1.0,0.6698369979858398,0.4433118104934692,0.4433118104934692,1.0,1.0,-3.4086990356445312,1.1450002193450928,2.2636988162994385,0.3764139413833618,1.0,1.0,0.0,240.048080444336,247.0,71681.2890625,0.0,3653.2890625,1.0,278.1499938964844,283.1611633300781,298.9979248046875,303.64501953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766655921936035,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.8046875,0.0,1784.0576171875,1895.4371337890625,0.0,3185.32470703125,1.0,1.0,0.0,3.0,1.0,0.0
17767440,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.7564525008201599,0.3521377742290497,0.3219517171382904,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8966305255889893,0.5950343012809753,0.5669085383415222,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9087131023406982,0.6197704672813416,0.4350708723068237,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8305395841598511,0.4695746600627899,0.4492902159690857,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.6589367389678955,0.2306811511516571,1.0652389526367188,285.1948547363281,284.95001220703125,302.10235595703125,295.99676513671875,298.8759155273437,297.2359619140625,285.1947937011719,1.0,0.6698369979858398,0.4433118104934692,0.4433118104934692,1.0,1.0,-3.4086990356445312,1.1450002193450928,2.2636988162994385,0.3764139413833618,1.0,1.0,0.0,240.048080444336,247.0,71681.2890625,0.0,3653.2890625,1.0,278.1499938964844,283.1611633300781,298.9979248046875,303.64501953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766655921936035,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.8046875,0.0,1784.0576171875,1895.4371337890625,0.0,3185.32470703125,1.0,1.0,0.0,3.0,1.0,0.0
17767500,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.7552360892295837,0.3519173264503479,0.3218119144439697,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.8951572179794312,0.5947974920272827,0.5667521953582764,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9082383513450624,0.621654212474823,0.4364130198955536,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.8293532133102417,0.4694661498069763,0.4492499530315399,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.6579644680023193,0.2306609600782394,1.0654317140579224,285.1938781738281,284.95001220703125,302.10943603515625,295.9908752441406,298.8764343261719,297.2367553710937,285.1938171386719,1.0,0.6707932353019714,0.4426276683807373,0.4426276683807373,1.0,1.0,-3.4101388454437256,1.143816590309143,2.266322135925293,0.3742255270481109,1.0,1.0,0.0,241.560775756836,247.0,71656.5234375,0.0,3665.57177734375,1.0,278.1499938964844,283.159423828125,298.9919738769531,303.6373291015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876768946647644,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.3876953125,0.0,1784.0576171875,1895.4371337890625,0.0,3186.29345703125,1.0,1.0,0.0,3.0,1.0,0.0
17767560,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.7540307641029358,0.3516919314861297,0.3216681182384491,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8936901688575745,0.5945472717285156,0.5665829181671143,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9077770113945008,0.623543381690979,0.4377593398094177,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.8281750082969666,0.4693529009819031,0.4492047727108001,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.6570029854774475,0.2306399643421173,1.0656192302703855,285.1928100585937,284.95001220703125,302.1165466308594,295.98504638671875,298.8768005371094,297.237548828125,285.1927185058594,1.0,0.6717455387115479,0.4419046938419342,0.4419046938419342,1.0,1.0,-3.4115514755249023,1.142522931098938,2.269028663635254,0.3719326555728912,1.0,1.0,0.0,243.0742950439453,250.0,71630.8671875,0.0,3677.8037109375,1.0,278.1499938964844,283.1576232910156,298.98614501953125,303.6297302246094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768699765205383,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.8876953125,0.0,1784.0576171875,1895.4371337890625,0.0,3187.24072265625,1.0,1.0,0.0,3.0,1.0,0.0
17767620,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.7516813278198242,0.3512202203273773,0.3213614225387573,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.890815019607544,0.5940032005310059,0.5662006139755249,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.906937539577484,0.6273371577262878,0.440462201833725,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.8258765935897827,0.4691134393215179,0.4490993022918701,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.6551427841186523,0.2305972874164581,1.065979242324829,285.1905212402344,284.95001220703125,302.1305847167969,295.97369384765625,298.8773498535156,297.2391662597656,285.1904296875,1.0,0.6736356616020203,0.440458744764328,0.440458744764328,1.0,1.0,-3.414279222488404,1.1398121118545532,2.27446722984314,0.3680696189403534,1.0,1.0,0.0,246.10317993164065,253.0,71578.3984375,0.0,3702.070556640625,1.0,278.1499938964844,283.1539611816406,298.9747314453125,303.6147155761719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87706458568573,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.7919921875,0.0,1784.0576171875,1895.4371337890625,0.0,3189.0654296875,1.0,1.0,0.0,3.0,1.0,0.0
17767680,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.7516813278198242,0.3512202203273773,0.3213614225387573,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.890815019607544,0.5940032005310059,0.5662006139755249,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.906937539577484,0.6273371577262878,0.440462201833725,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.8258765935897827,0.4691134393215179,0.4490993022918701,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.6551427841186523,0.2305972874164581,1.065979242324829,285.1905212402344,284.95001220703125,302.1305847167969,295.97369384765625,298.8773498535156,297.2391662597656,285.1904296875,1.0,0.6736356616020203,0.440458744764328,0.440458744764328,1.0,1.0,-3.414279222488404,1.1398121118545532,2.27446722984314,0.3680696189403534,1.0,1.0,0.0,246.10317993164065,253.0,71578.3984375,0.0,3702.070556640625,1.0,278.1499938964844,283.1539611816406,298.9747314453125,303.6147155761719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87706458568573,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.7919921875,0.0,1784.0576171875,1895.4371337890625,0.0,3189.0654296875,1.0,1.0,0.0,3.0,1.0,0.0
17767740,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7493829727172852,0.3507302403450012,0.3210386037826538,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.8879856467247009,0.5934218764305115,0.5657829642295837,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9061527252197266,0.6311378479003906,0.4431707561016083,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.82361900806427,0.4688624143600464,0.4489825665950775,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.6533336639404297,0.2305515706539154,1.066326141357422,285.1881103515625,284.95001220703125,302.1441345214844,295.962646484375,298.877685546875,297.2407531738281,285.18804931640625,1.0,0.6755123138427734,0.4390127956867218,0.4390127956867218,1.0,1.0,-3.416922092437744,1.1370294094085691,2.279892683029175,0.3644216656684875,1.0,1.0,0.0,249.13638305664065,256.0,71525.40625,0.0,3726.195068359375,1.0,278.1499938964844,283.1502685546875,298.963623046875,303.59991455078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772402405738831,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.6953125,0.0,1784.0576171875,1895.4371337890625,0.0,3190.712158203125,1.0,1.0,0.0,3.0,1.0,0.0
