time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767800,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7493829727172852,0.3507302403450012,0.3210386037826538,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.8879856467247009,0.5934218764305115,0.5657829642295837,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9061527252197266,0.6311378479003906,0.4431707561016083,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.82361900806427,0.4688624143600464,0.4489825665950775,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.6533336639404297,0.2305515706539154,1.066326141357422,285.1881103515625,284.95001220703125,302.1441345214844,295.962646484375,298.877685546875,297.2407531738281,285.18804931640625,1.0,0.6755123138427734,0.4390127956867218,0.4390127956867218,1.0,1.0,-3.416922092437744,1.1370294094085691,2.279892683029175,0.3644216656684875,1.0,1.0,0.0,249.13638305664065,256.0,71525.40625,0.0,3726.195068359375,1.0,278.1499938964844,283.1502685546875,298.963623046875,303.59991455078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772402405738831,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.6953125,0.0,1784.0576171875,1895.4371337890625,0.0,3190.712158203125,1.0,1.0,0.0,3.0,1.0,0.0
17767860,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.7471641302108765,0.3502293825149536,0.3207024335861206,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.8852388262748718,0.5928080677986145,0.5653319954872131,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9054563641548156,0.6349429488182068,0.4458813369274139,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.8214285373687744,0.4686031341552734,0.4488552808761596,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6515997052192688,0.230504959821701,1.0666580200195312,285.1855773925781,284.95001220703125,302.1568603515625,295.95196533203125,298.8775634765625,297.2424621582031,285.1854858398437,1.0,0.6773756146430969,0.4375385344028473,0.4375385344028473,1.0,1.0,-3.419482469558716,1.1340553760528564,2.2854273319244385,0.3615748584270477,1.0,1.0,0.0,252.17198181152344,259.0,71470.9609375,0.0,3750.16845703125,1.0,278.1499938964844,283.146484375,298.9527893066406,303.5853576660156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773992657661438,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.484375,0.0,1784.0576171875,1895.4371337890625,0.0,3192.202880859375,1.0,1.0,0.0,3.0,1.0,0.0
17767920,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.7471641302108765,0.3502293825149536,0.3207024335861206,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.8852388262748718,0.5928080677986145,0.5653319954872131,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9054563641548156,0.6349429488182068,0.4458813369274139,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.8214285373687744,0.4686031341552734,0.4488552808761596,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6515997052192688,0.230504959821701,1.0666580200195312,285.1855773925781,284.95001220703125,302.1568603515625,295.95196533203125,298.8775634765625,297.2424621582031,285.1854858398437,1.0,0.6773756146430969,0.4375385344028473,0.4375385344028473,1.0,1.0,-3.419482469558716,1.1340553760528564,2.2854273319244385,0.3615748584270477,1.0,1.0,0.0,252.17198181152344,259.0,71470.9609375,0.0,3750.16845703125,1.0,278.1499938964844,283.146484375,298.9527893066406,303.5853576660156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773992657661438,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.484375,0.0,1784.0576171875,1895.4371337890625,0.0,3192.202880859375,1.0,1.0,0.0,3.0,1.0,0.0
17767980,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.7450012564659119,0.3497166931629181,0.3203535079956054,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.8825381398200989,0.5921425819396973,0.5648317933082581,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.9048145413398744,0.6387446522712708,0.4485901594161987,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8192750215530396,0.4683278799057007,0.4487124979496002,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6499167084693909,0.2304520159959793,1.066961407661438,285.1828308105469,284.95001220703125,302.1683959960937,295.94158935546875,298.8770446777344,297.2443542480469,285.1827392578125,1.0,0.6792187690734863,0.4360643029212951,0.4360643029212951,1.0,1.0,-3.42191481590271,1.1309797763824463,2.290935039520264,0.3591146767139435,1.0,1.0,0.0,255.2073211669922,262.0,71415.84375,0.0,3773.860595703125,1.0,278.1499938964844,283.14263916015625,298.9423522949219,303.5711364746094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877547562122345,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.2822265625,0.0,1784.0576171875,1895.4371337890625,0.0,3193.593017578125,1.0,1.0,0.0,3.0,1.0,0.0
17768040,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.7450012564659119,0.3497166931629181,0.3203535079956054,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.8825381398200989,0.5921425819396973,0.5648317933082581,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.9048145413398744,0.6387446522712708,0.4485901594161987,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8192750215530396,0.4683278799057007,0.4487124979496002,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6499167084693909,0.2304520159959793,1.066961407661438,285.1828308105469,284.95001220703125,302.1683959960937,295.94158935546875,298.8770446777344,297.2443542480469,285.1827392578125,1.0,0.6792187690734863,0.4360643029212951,0.4360643029212951,1.0,1.0,-3.42191481590271,1.1309797763824463,2.290935039520264,0.3591146767139435,1.0,1.0,0.0,255.2073211669922,262.0,71415.84375,0.0,3773.860595703125,1.0,278.1499938964844,283.14263916015625,298.9423522949219,303.5711364746094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877547562122345,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.2822265625,0.0,1784.0576171875,1895.4371337890625,0.0,3193.593017578125,1.0,1.0,0.0,3.0,1.0,0.0
17768100,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7439190149307251,0.3494561910629272,0.3201765418052673,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.881178081035614,0.5917931199073792,0.564567506313324,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.9044826626777648,0.6406428813934326,0.449943870306015,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.8181865811347961,0.4681838750839233,0.4486366510391235,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.6490732431411743,0.2304216176271438,1.0671032667160034,285.18145751953125,284.95001220703125,302.1736145019531,295.9364929199219,298.8766174316406,297.2452697753906,285.1813659667969,1.0,0.680134117603302,0.4353271722793579,0.4353271722793579,1.0,1.0,-3.4230918884277344,1.1294491291046145,2.29364275932312,0.357481986284256,1.0,1.0,0.0,256.7254333496094,262.0,71388.4140625,0.0,3785.626220703125,1.0,278.1499938964844,283.1407165527344,298.937255859375,303.5641174316406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776164054870605,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.73046875,0.0,1784.0576171875,1895.4371337890625,0.0,3194.238525390625,1.0,1.0,0.0,3.0,1.0,0.0
17768160,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7428269386291504,0.3491927981376648,0.3199982941150665,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8797991871833801,0.5914310216903687,0.5642927289009094,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.9041308164596558,0.6425386667251587,0.4512970447540283,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8170788288116455,0.4680348932743072,0.4485576748847961,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.648219645023346,0.2303879708051681,1.0672378540039062,285.18017578125,284.95001220703125,302.17840576171875,295.9315185546875,298.8763122558594,297.2461242675781,285.1800842285156,1.0,0.6810446977615356,0.4346702396869659,0.4346702396869659,1.0,1.0,-3.424241065979004,1.1281418800354004,2.2960991859436035,0.3555240631103515,1.0,1.0,0.0,258.24298095703125,265.0,71363.2421875,0.0,3797.326416015625,1.0,278.1499938964844,283.1389465332031,298.9322509765625,303.55731201171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776859045028687,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.515625,0.0,1784.0576171875,1895.4371337890625,0.0,3194.89013671875,1.0,1.0,0.0,3.0,1.0,0.0
17768220,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.7406512498855591,0.3486610352993011,0.319638043642044,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.877034068107605,0.5906723141670227,0.5637115836143494,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9034196734428406,0.646327793598175,0.454002320766449,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8148446679115295,0.4677258729934692,0.4483901560306549,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.6465175151824951,0.2303153276443481,1.0674865245819092,285.1776428222656,284.95001220703125,302.1865234375,295.9217529296875,298.8751525878906,297.24761962890625,285.17755126953125,1.0,0.6828518509864807,0.4333564043045044,0.4333564043045044,1.0,1.0,-3.426457643508911,1.1255550384521484,2.3009026050567627,0.3509840071201324,1.0,1.0,0.0,261.2763061523437,268.0,71313.484375,0.0,3820.538818359375,1.0,278.1499938964844,283.13543701171875,298.9224853515625,303.5440673828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778238296508789,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.3125,0.0,1784.0576171875,1895.4371337890625,0.0,3196.182861328125,1.0,1.0,0.0,3.0,1.0,0.0
17768280,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.7406512498855591,0.3486610352993011,0.319638043642044,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.877034068107605,0.5906723141670227,0.5637115836143494,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9034196734428406,0.646327793598175,0.454002320766449,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8148446679115295,0.4677258729934692,0.4483901560306549,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.6465175151824951,0.2303153276443481,1.0674865245819092,285.1776428222656,284.95001220703125,302.1865234375,295.9217529296875,298.8751525878906,297.24761962890625,285.17755126953125,1.0,0.6828518509864807,0.4333564043045044,0.4333564043045044,1.0,1.0,-3.426457643508911,1.1255550384521484,2.3009026050567627,0.3509840071201324,1.0,1.0,0.0,261.2763061523437,268.0,71313.484375,0.0,3820.538818359375,1.0,278.1499938964844,283.13543701171875,298.9224853515625,303.5440673828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778238296508789,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.3125,0.0,1784.0576171875,1895.4371337890625,0.0,3196.182861328125,1.0,1.0,0.0,3.0,1.0,0.0
17768340,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7385230660438538,0.3481251001358032,0.319273293018341,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.8743100166320801,0.5898734331130981,0.5630917549133301,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.9027485251426696,0.6501140594482422,0.4567050039768219,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.8126235008239746,0.4674044251441955,0.4482102990150451,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.6448571681976318,0.2302390187978744,1.0677140951156616,285.17486572265625,284.95001220703125,302.1923522949219,295.91229248046875,298.8729858398437,297.2488098144531,285.1748046875,1.0,0.6846424341201782,0.4320425391197204,0.4320425391197204,1.0,1.0,-3.428579092025757,1.1229071617126465,2.3056719303131104,0.3465420305728912,1.0,1.0,0.0,264.3080749511719,271.0,71262.6171875,0.0,3843.536376953125,1.0,278.1499938964844,283.13189697265625,298.9130249023437,303.5311279296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779528141021729,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.056640625,0.0,1784.0576171875,1895.4371337890625,0.0,3197.392578125,1.0,1.0,0.0,3.0,1.0,0.0
17768400,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7385230660438538,0.3481251001358032,0.319273293018341,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.8743100166320801,0.5898734331130981,0.5630917549133301,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.9027485251426696,0.6501140594482422,0.4567050039768219,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.8126235008239746,0.4674044251441955,0.4482102990150451,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.6448571681976318,0.2302390187978744,1.0677140951156616,285.17486572265625,284.95001220703125,302.1923522949219,295.91229248046875,298.8729858398437,297.2488098144531,285.1748046875,1.0,0.6846424341201782,0.4320425391197204,0.4320425391197204,1.0,1.0,-3.428579092025757,1.1229071617126465,2.3056719303131104,0.3465420305728912,1.0,1.0,0.0,264.3080749511719,271.0,71262.6171875,0.0,3843.536376953125,1.0,278.1499938964844,283.13189697265625,298.9130249023437,303.5311279296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779528141021729,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.056640625,0.0,1784.0576171875,1895.4371337890625,0.0,3197.392578125,1.0,1.0,0.0,3.0,1.0,0.0
17768460,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.7364705801010132,0.3475884795188904,0.3189049959182739,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8716682195663452,0.5890421271324158,0.5624384880065918,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.9021536111831664,0.6538990139961243,0.4594045281410217,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8104454874992371,0.4670736491680145,0.4480188488960266,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.6432653069496155,0.2301619350910186,1.0679240226745603,285.1719055175781,284.95001220703125,302.19561767578125,295.90313720703125,298.8698425292969,297.249755859375,285.1718139648437,1.0,0.6864186525344849,0.4307513833045959,0.4307513833045959,1.0,1.0,-3.4306187629699707,1.1202017068862915,2.3104171752929688,0.34309783577919,1.0,1.0,0.0,267.3397827148437,274.0,71210.53125,0.0,3866.3583984375,1.0,278.1499938964844,283.1282653808594,298.9037780761719,303.5183410644531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780680894851685,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.7001953125,0.0,1784.0576171875,1895.4371337890625,0.0,3198.47265625,1.0,1.0,0.0,3.0,1.0,0.0
17768520,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.7364705801010132,0.3475884795188904,0.3189049959182739,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8716682195663452,0.5890421271324158,0.5624384880065918,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.9021536111831664,0.6538990139961243,0.4594045281410217,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8104454874992371,0.4670736491680145,0.4480188488960266,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.6432653069496155,0.2301619350910186,1.0679240226745603,285.1719055175781,284.95001220703125,302.19561767578125,295.90313720703125,298.8698425292969,297.249755859375,285.1718139648437,1.0,0.6864186525344849,0.4307513833045959,0.4307513833045959,1.0,1.0,-3.4306187629699707,1.1202017068862915,2.3104171752929688,0.34309783577919,1.0,1.0,0.0,267.3397827148437,274.0,71210.53125,0.0,3866.3583984375,1.0,278.1499938964844,283.1282653808594,298.9037780761719,303.5183410644531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780680894851685,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.7001953125,0.0,1784.0576171875,1895.4371337890625,0.0,3198.47265625,1.0,1.0,0.0,3.0,1.0,0.0
17768580,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.7344920635223389,0.3470516800880432,0.3185336589813232,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.8691114187240601,0.5881829857826233,0.5617561936378479,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9016330242156982,0.6576821208000183,0.462100476026535,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.808308482170105,0.4667339920997619,0.4478163719177246,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.6417412757873535,0.2300840616226196,1.0681172609329224,285.16864013671875,284.95001220703125,302.1959228515625,295.8942565917969,298.865478515625,297.2504577636719,285.16851806640625,1.0,0.6881820559501648,0.429460197687149,0.429460197687149,1.0,1.0,-3.432584524154663,1.1173793077468872,2.3152050971984863,0.3406981229782104,1.0,1.0,0.0,270.37237548828125,277.0,71156.53125,0.0,3889.02685546875,1.0,278.1499938964844,283.12451171875,298.89483642578125,303.5057067871094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781670928001404,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.1494140625,0.0,1784.0576171875,1895.4371337890625,0.0,3199.401123046875,1.0,1.0,0.0,3.0,1.0,0.0
17768640,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.7344920635223389,0.3470516800880432,0.3185336589813232,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.8691114187240601,0.5881829857826233,0.5617561936378479,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9016330242156982,0.6576821208000183,0.462100476026535,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.808308482170105,0.4667339920997619,0.4478163719177246,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.6417412757873535,0.2300840616226196,1.0681172609329224,285.16864013671875,284.95001220703125,302.1959228515625,295.8942565917969,298.865478515625,297.2504577636719,285.16851806640625,1.0,0.6881820559501648,0.429460197687149,0.429460197687149,1.0,1.0,-3.432584524154663,1.1173793077468872,2.3152050971984863,0.3406981229782104,1.0,1.0,0.0,270.37237548828125,277.0,71156.53125,0.0,3889.02685546875,1.0,278.1499938964844,283.12451171875,298.89483642578125,303.5057067871094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781670928001404,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.1494140625,0.0,1784.0576171875,1895.4371337890625,0.0,3199.401123046875,1.0,1.0,0.0,3.0,1.0,0.0
17768700,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.7335201501846313,0.3467816114425659,0.3183467090129852,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8678520917892456,0.5877406001091003,0.5614030957221985,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.901387631893158,0.6595715284347534,0.4634469747543335,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8072428107261658,0.466558963060379,0.4477104544639587,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.6409953832626343,0.2300432920455932,1.068206548690796,285.1668701171875,284.95001220703125,302.19488525390625,295.88995361328125,298.86285400390625,297.2507019042969,285.1667785644531,1.0,0.6890584826469421,0.4288146197795868,0.4288146197795868,1.0,1.0,-3.43353533744812,1.1159394979476929,2.3175957202911377,0.3396522998809814,1.0,1.0,0.0,271.8890380859375,277.0,71128.8984375,0.0,3900.293212890625,1.0,278.1499938964844,283.1225891113281,298.89044189453125,303.4994812011719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878210723400116,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.806640625,0.0,1784.0576171875,1895.4371337890625,0.0,3199.809814453125,1.0,1.0,0.0,3.0,1.0,0.0
17768760,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.7325499653816223,0.3465071618556976,0.3181564807891845,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8665902614593506,0.5872783660888672,0.5610318183898926,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.9011396169662476,0.6614537239074707,0.4647893011569977,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8061658143997192,0.4663744270801544,0.4475962817668915,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.6402509808540344,0.229998305439949,1.0682799816131592,285.1650085449219,284.95001220703125,302.19293212890625,295.8856811523437,298.859619140625,297.25079345703125,285.1648864746094,1.0,0.6899266839027405,0.4281692206859588,0.4281692206859588,1.0,1.0,-3.434426784515381,1.1144814491271973,2.319945335388184,0.3385073542594909,1.0,1.0,0.0,273.4049072265625,280.0,71100.6484375,0.0,3911.412353515625,1.0,278.1499938964844,283.12060546875,298.8861694335937,303.4933166503906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878253161907196,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.4072265625,0.0,1784.0576171875,1895.4371337890625,0.0,3200.207763671875,1.0,1.0,0.0,3.0,1.0,0.0
17768820,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.7306129932403564,0.3459522724151611,0.3177720606327057,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8640710115432739,0.586330235004425,0.5602684020996094,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9006343483924866,0.6652107834815979,0.467469573020935,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8039892911911011,0.4659936130046844,0.4473583102226257,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.6387676000595093,0.2299026995897293,1.0684080123901367,285.1610717773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8524169921875,297.2508544921875,285.16094970703125,1.0,0.6916521787643433,0.4268784821033478,0.4268784821033478,1.0,1.0,-3.4361393451690674,1.111558437347412,2.324580907821656,0.3357882499694824,1.0,1.0,0.0,276.4385986328125,283.0,71043.9375,0.0,3933.50390625,1.0,278.1499938964844,283.1166381835937,298.8778076171875,303.4811096191406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783254027366638,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.62109375,0.0,1784.0576171875,1895.4371337890625,0.0,3200.884765625,1.0,1.0,0.0,3.0,1.0,0.0
17768880,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.7306129932403564,0.3459522724151611,0.3177720606327057,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8640710115432739,0.586330235004425,0.5602684020996094,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9006343483924866,0.6652107834815979,0.467469573020935,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8039892911911011,0.4659936130046844,0.4473583102226257,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.6387676000595093,0.2299026995897293,1.0684080123901367,285.1610717773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8524169921875,297.2508544921875,285.16094970703125,1.0,0.6916521787643433,0.4268784821033478,0.4268784821033478,1.0,1.0,-3.4361393451690674,1.111558437347412,2.324580907821656,0.3357882499694824,1.0,1.0,0.0,276.4385986328125,283.0,71043.9375,0.0,3933.50390625,1.0,278.1499938964844,283.1166381835937,298.8778076171875,303.4811096191406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783254027366638,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.62109375,0.0,1784.0576171875,1895.4371337890625,0.0,3200.884765625,1.0,1.0,0.0,3.0,1.0,0.0
17768940,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7286744117736816,0.345387727022171,0.3173811435699463,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.8615515232086182,0.5853456258773804,0.5594727396965027,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.9001113772392273,0.6689548492431641,0.4701424539089203,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.8018018007278442,0.4655941724777221,0.4471050202846527,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.6372871398925781,0.2297983914613723,1.068506956100464,285.156982421875,284.95001220703125,302.1756591796875,295.86932373046875,298.843994140625,297.25079345703125,285.1568298339844,1.0,0.6933609247207642,0.4255877137184143,0.4255877137184143,1.0,1.0,-3.437741041183472,1.1086280345916748,2.329113245010376,0.3323765993118286,1.0,1.0,0.0,279.473388671875,286.0,70987.03125,0.0,3955.346923828125,1.0,278.1499938964844,283.1126708984375,298.86968994140625,303.4691467285156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783845901489258,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.880859375,0.0,1784.0576171875,1895.4371337890625,0.0,3201.43994140625,1.0,1.0,0.0,3.0,1.0,0.0
17769000,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7286744117736816,0.345387727022171,0.3173811435699463,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.8615515232086182,0.5853456258773804,0.5594727396965027,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.9001113772392273,0.6689548492431641,0.4701424539089203,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.8018018007278442,0.4655941724777221,0.4471050202846527,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.6372871398925781,0.2297983914613723,1.068506956100464,285.156982421875,284.95001220703125,302.1756591796875,295.86932373046875,298.843994140625,297.25079345703125,285.1568298339844,1.0,0.6933609247207642,0.4255877137184143,0.4255877137184143,1.0,1.0,-3.437741041183472,1.1086280345916748,2.329113245010376,0.3323765993118286,1.0,1.0,0.0,279.473388671875,286.0,70987.03125,0.0,3955.346923828125,1.0,278.1499938964844,283.1126708984375,298.86968994140625,303.4691467285156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783845901489258,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.880859375,0.0,1784.0576171875,1895.4371337890625,0.0,3201.43994140625,1.0,1.0,0.0,3.0,1.0,0.0
17769060,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.7267367839813232,0.344814121723175,0.3169836699962616,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.859040379524231,0.5843273997306824,0.5586467385292053,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.8995782732963562,0.6726864576339722,0.4728078544139862,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.7996125221252441,0.4651773869991302,0.4468369781970978,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.6358144283294678,0.2296867072582245,1.0685796737670898,285.1527404785156,284.95001220703125,302.16064453125,295.86151123046875,298.8343505859375,297.2507019042969,285.152587890625,1.0,0.6950532793998718,0.4243341982364654,0.4243341982364654,1.0,1.0,-3.439239025115967,1.1057825088500977,2.333456516265869,0.328494518995285,1.0,1.0,0.0,282.5080871582031,289.0,70931.2265625,0.0,3976.947998046875,1.0,278.1499938964844,283.1087646484375,298.8618469238281,303.4574890136719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784355521202087,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.37109375,0.0,1784.0576171875,1895.4371337890625,0.0,3201.917724609375,1.0,1.0,0.0,3.0,1.0,0.0
17769120,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.7267367839813232,0.344814121723175,0.3169836699962616,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.859040379524231,0.5843273997306824,0.5586467385292053,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.8995782732963562,0.6726864576339722,0.4728078544139862,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.7996125221252441,0.4651773869991302,0.4468369781970978,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.6358144283294678,0.2296867072582245,1.0685796737670898,285.1527404785156,284.95001220703125,302.16064453125,295.86151123046875,298.8343505859375,297.2507019042969,285.152587890625,1.0,0.6950532793998718,0.4243341982364654,0.4243341982364654,1.0,1.0,-3.439239025115967,1.1057825088500977,2.333456516265869,0.328494518995285,1.0,1.0,0.0,282.5080871582031,289.0,70931.2265625,0.0,3976.947998046875,1.0,278.1499938964844,283.1087646484375,298.8618469238281,303.4574890136719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784355521202087,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.37109375,0.0,1784.0576171875,1895.4371337890625,0.0,3201.917724609375,1.0,1.0,0.0,3.0,1.0,0.0
17769180,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.7248003482818604,0.3442215919494629,0.3165715336799621,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.8565430045127869,0.5832599401473999,0.5577775239944458,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8990216255187988,0.6763362288475037,0.4754255712032318,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7974280118942261,0.4647331833839416,0.4465454816818237,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.634355366230011,0.2295664846897125,1.0686184167861938,285.14813232421875,284.95001220703125,302.14093017578125,295.8539428710937,298.8229064941406,297.2502746582031,285.1479797363281,1.0,0.696721613407135,0.423080712556839,0.423080712556839,1.0,1.0,-3.4405410289764404,1.1028622388839722,2.3376786708831787,0.3244801163673401,1.0,1.0,0.0,285.54986572265625,292.0,70874.140625,0.0,3998.114990234375,1.0,278.1499938964844,283.1047668457031,298.8542175292969,303.4460144042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784775137901306,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.7646484375,0.0,1784.0576171875,1895.4371337890625,0.0,3202.31103515625,1.0,1.0,0.0,3.0,1.0,0.0
17769240,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.7248003482818604,0.3442215919494629,0.3165715336799621,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.8565430045127869,0.5832599401473999,0.5577775239944458,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8990216255187988,0.6763362288475037,0.4754255712032318,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7974280118942261,0.4647331833839416,0.4465454816818237,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.634355366230011,0.2295664846897125,1.0686184167861938,285.14813232421875,284.95001220703125,302.14093017578125,295.8539428710937,298.8229064941406,297.2502746582031,285.1479797363281,1.0,0.696721613407135,0.423080712556839,0.423080712556839,1.0,1.0,-3.4405410289764404,1.1028622388839722,2.3376786708831787,0.3244801163673401,1.0,1.0,0.0,285.54986572265625,292.0,70874.140625,0.0,3998.114990234375,1.0,278.1499938964844,283.1047668457031,298.8542175292969,303.4460144042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784775137901306,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.7646484375,0.0,1784.0576171875,1895.4371337890625,0.0,3202.31103515625,1.0,1.0,0.0,3.0,1.0,0.0
17769300,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7238361239433289,0.3439217209815979,0.3163625299930572,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.85530686378479,0.5827167630195618,0.5573343634605408,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8987445831298828,0.6781476140022278,0.4767257869243622,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7963436841964722,0.4645058512687683,0.446395069360733,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.6336342692375183,0.22950479388237,1.0686310529708862,285.145751953125,284.95001220703125,302.1291809082031,295.8502197265625,298.8168334960937,297.25006103515625,285.1455993652344,1.0,0.6975506544113159,0.4224539399147033,0.4224539399147033,1.0,1.0,-3.4411537647247314,1.10138201713562,2.339771747589112,0.3224829733371734,1.0,1.0,0.0,287.07305908203125,292.0,70845.3046875,0.0,4008.6220703125,1.0,278.1499938964844,283.102783203125,298.8504333496094,303.4403076171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784934878349304,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.4384765625,0.0,1784.0576171875,1895.4371337890625,0.0,3202.460693359375,1.0,1.0,0.0,3.0,1.0,0.0
17769360,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7228752374649048,0.3436172902584076,0.3161492943763733,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8540801405906677,0.5821625590324402,0.556880533695221,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8984686136245728,0.6799426674842834,0.4780145287513733,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.795266330242157,0.464272141456604,0.4462384283542633,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.6329202055931091,0.2294412851333618,1.0686345100402832,285.143310546875,284.95001220703125,302.1161499023437,295.8465576171875,298.8101806640625,297.2497863769531,285.14312744140625,1.0,0.6983732581138611,0.421856015920639,0.421856015920639,1.0,1.0,-3.4417166709899902,1.0999480485916138,2.341768741607666,0.3206559419631958,1.0,1.0,0.0,288.59698486328125,295.0,70816.796875,0.0,4019.010009765625,1.0,278.1499938964844,283.10076904296875,298.84674072265625,303.4346923828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785088062286377,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.16796875,0.0,1784.0576171875,1895.4371337890625,0.0,3202.60400390625,1.0,1.0,0.0,3.0,1.0,0.0
17769420,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.7209576368331909,0.3429921865463257,0.3157079517841339,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.8516502976417542,0.5810185670852661,0.5559378862380981,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.897921085357666,0.6834984421730042,0.4805634319782257,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.7931284308433533,0.4637827575206756,0.4459039270877838,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.6315094232559204,0.2293067276477813,1.068606734275818,285.1380920410156,284.95001220703125,302.0859680175781,295.8393249511719,298.7953491210937,297.2491760253906,285.1379089355469,1.0,0.6999964118003845,0.4206601083278656,0.4206601083278656,1.0,1.0,-3.4426820278167725,1.0970081090927124,2.3456740379333496,0.3172023594379425,1.0,1.0,0.0,291.64361572265625,298.0,70758.4921875,0.0,4039.381591796875,1.0,278.1499938964844,283.0967102050781,298.8395080566406,303.4235534667969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785364031791687,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.509765625,0.0,1784.0576171875,1895.4371337890625,0.0,3202.863037109375,1.0,1.0,0.0,3.0,1.0,0.0
17769480,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.7209576368331909,0.3429921865463257,0.3157079517841339,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.8516502976417542,0.5810185670852661,0.5559378862380981,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.897921085357666,0.6834984421730042,0.4805634319782257,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.7931284308433533,0.4637827575206756,0.4459039270877838,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.6315094232559204,0.2293067276477813,1.068606734275818,285.1380920410156,284.95001220703125,302.0859680175781,295.8393249511719,298.7953491210937,297.2491760253906,285.1379089355469,1.0,0.6999964118003845,0.4206601083278656,0.4206601083278656,1.0,1.0,-3.4426820278167725,1.0970081090927124,2.3456740379333496,0.3172023594379425,1.0,1.0,0.0,291.64361572265625,298.0,70758.4921875,0.0,4039.381591796875,1.0,278.1499938964844,283.0967102050781,298.8395080566406,303.4235534667969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785364031791687,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.509765625,0.0,1784.0576171875,1895.4371337890625,0.0,3202.863037109375,1.0,1.0,0.0,3.0,1.0,0.0
17769540,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7199612855911255,0.3426611423492431,0.3154729604721069,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8503999710083008,0.5804113149642944,0.5554357767105103,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8976409435272217,0.6853382587432861,0.4818813800811767,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.7920255064964294,0.4635203182697296,0.4457223415374756,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.6307837963104248,0.2292338460683822,1.0685791969299316,285.13525390625,284.95001220703125,302.0679931640625,295.8356018066406,298.78717041015625,297.2488708496094,285.13507080078125,1.0,0.7008322477340698,0.4200382530689239,0.4200382530689239,1.0,1.0,-3.443128824234009,1.095451831817627,2.347676992416382,0.3154456615447998,1.0,1.0,0.0,293.2278137207031,298.0,70727.7265625,0.0,4049.83935546875,1.0,278.1499938964844,283.09454345703125,298.8357849121094,303.4178161621094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785492181777954,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.923828125,0.0,1784.0576171875,1895.4371337890625,0.0,3202.98291015625,1.0,1.0,0.0,3.0,1.0,0.0
17769600,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.7190409898757935,0.3423493504524231,0.3152504861354828,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8492530584335327,0.5798391699790955,0.5549608469009399,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.89738529920578,0.6870274543762207,0.4830911457538605,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7910124063491821,0.4632702171802521,0.4455471634864807,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.6301185488700867,0.2291636914014816,1.0685404539108276,285.1325378417969,284.95001220703125,302.04998779296875,295.83221435546875,298.7789611816406,297.24859619140625,285.13232421875,1.0,0.7015961408615112,0.4194642007350921,0.4194642007350921,1.0,1.0,-3.443487882614136,1.093989610671997,2.3494982719421387,0.3138729929924011,1.0,1.0,0.0,294.6885681152344,286.0,70698.921875,0.0,4059.35009765625,1.0,278.1499938964844,283.0925598144531,298.8324584960937,303.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785626292228699,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.732421875,0.0,1784.0576171875,1895.4371337890625,0.0,3203.1083984375,1.0,1.0,0.0,3.0,1.0,0.0
