time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769660,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.7207071185112,0.3417230248451233,0.3145318627357483,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8512604236602783,0.578656017780304,0.553694486618042,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9018359780311584,0.6905604600906372,0.485409140586853,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.7932340502738953,0.4627608358860016,0.4449067711830139,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.6317623257637024,0.2290347069501876,1.067166805267334,285.1241760253906,284.95001220703125,302.0102844238281,295.82586669921875,298.7618408203125,297.24822998046875,285.12384033203125,1.0,0.6989403367042542,0.4183279275894165,0.4183279275894165,1.0,1.0,-3.441469430923462,1.0901039838790894,2.351365566253662,0.3104374706745147,1.0,1.0,0.0,290.4559936523437,274.0,70609.3125,0.0,4029.37744140625,1.0,278.1499938964844,283.08648681640625,298.8255615234375,303.400390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784952759742737,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.966796875,0.0,1784.0576171875,1895.4371337890625,0.0,3202.477294921875,1.0,1.0,0.0,3.0,1.0,0.0
17769720,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.7207071185112,0.3417230248451233,0.3145318627357483,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8512604236602783,0.578656017780304,0.553694486618042,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9018359780311584,0.6905604600906372,0.485409140586853,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.7932340502738953,0.4627608358860016,0.4449067711830139,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.6317623257637024,0.2290347069501876,1.067166805267334,285.1241760253906,284.95001220703125,302.0102844238281,295.82586669921875,298.7618408203125,297.24822998046875,285.12384033203125,1.0,0.6989403367042542,0.4183279275894165,0.4183279275894165,1.0,1.0,-3.441469430923462,1.0901039838790894,2.351365566253662,0.3104374706745147,1.0,1.0,0.0,290.4559936523437,274.0,70609.3125,0.0,4029.37744140625,1.0,278.1499938964844,283.08648681640625,298.8255615234375,303.400390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784952759742737,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.966796875,0.0,1784.0576171875,1895.4371337890625,0.0,3202.477294921875,1.0,1.0,0.0,3.0,1.0,0.0
17769780,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7243282198905945,0.3411350846290588,0.313705176115036,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8557277321815491,0.5774711966514587,0.5522772073745728,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9093019962310792,0.6941043734550476,0.4876244962215423,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7978578805923462,0.4622648656368255,0.4441297352313995,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.6351262331008911,0.2289483249187469,1.0652676820755005,285.1141052246094,284.95001220703125,301.9691162109375,295.82086181640625,298.7442626953125,297.24822998046875,285.1137390136719,1.0,0.6945085525512695,0.4171916544437408,0.4171916544437408,1.0,1.0,-3.43821668624878,1.085779309272766,2.3524374961853027,0.3068180382251739,1.0,1.0,0.0,282.481689453125,262.0,70508.0390625,0.0,3974.3681640625,1.0,278.1499938964844,283.0794372558594,298.8199157714844,303.3880310058594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782948851585388,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.439453125,0.0,1784.0576171875,1895.4371337890625,0.0,3200.598876953125,1.0,1.0,0.0,3.0,1.0,0.0
17769840,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7243282198905945,0.3411350846290588,0.313705176115036,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8557277321815491,0.5774711966514587,0.5522772073745728,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9093019962310792,0.6941043734550476,0.4876244962215423,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7978578805923462,0.4622648656368255,0.4441297352313995,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.6351262331008911,0.2289483249187469,1.0652676820755005,285.1141052246094,284.95001220703125,301.9691162109375,295.82086181640625,298.7442626953125,297.24822998046875,285.1137390136719,1.0,0.6945085525512695,0.4171916544437408,0.4171916544437408,1.0,1.0,-3.43821668624878,1.085779309272766,2.3524374961853027,0.3068180382251739,1.0,1.0,0.0,282.481689453125,262.0,70508.0390625,0.0,3974.3681640625,1.0,278.1499938964844,283.0794372558594,298.8199157714844,303.3880310058594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782948851585388,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.439453125,0.0,1784.0576171875,1895.4371337890625,0.0,3200.598876953125,1.0,1.0,0.0,3.0,1.0,0.0
17769900,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7266403436660767,0.3408562541007995,0.3132748603820801,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8586255311965942,0.576879620552063,0.551536500453949,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9140333533287048,0.6958813667297363,0.4887115359306335,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.800799548625946,0.462022989988327,0.4437143802642822,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.6372805833816528,0.2289236634969711,1.0642471313476562,285.10888671875,284.95001220703125,301.947998046875,295.8187866210937,298.73541259765625,297.2483825683594,285.1084899902344,1.0,0.6918607950210571,0.4166235029697418,0.4166235029697418,1.0,1.0,-3.4363906383514404,1.0835446119308472,2.352845907211304,0.3049780428409576,1.0,1.0,0.0,277.6574401855469,262.0,70456.2421875,0.0,3941.488525390625,1.0,278.1499938964844,283.0758361816406,298.81768798828125,303.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781617283821106,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.1396484375,0.0,1784.0576171875,1895.4371337890625,0.0,3199.350830078125,1.0,1.0,0.0,3.0,1.0,0.0
17769960,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7291757464408875,0.3405849933624267,0.3128409385681152,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8618335723876953,0.5762887597084045,0.5507850050926208,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.9192543625831604,0.6976602673530579,0.4897917509078979,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8040208220481873,0.4617842733860016,0.4432907998561859,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6396607756614685,0.2289087474346161,1.0632179975509644,285.1037292480469,284.95001220703125,301.926513671875,295.8170166015625,298.7266540527344,297.24859619140625,285.10333251953125,1.0,0.6890591382980347,0.4161077439785003,0.4161077439785003,1.0,1.0,-3.4345173835754395,1.0814298391342163,2.3530876636505127,0.3032677769660949,1.0,1.0,0.0,272.5440979003906,250.0,70405.96875,0.0,3906.831298828125,1.0,278.1499938964844,283.07232666015625,298.81573486328125,303.3768920898437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780146241188049,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.1171875,0.0,1784.0576171875,1895.4371337890625,0.0,3197.9716796875,1.0,1.0,0.0,3.0,1.0,0.0
17770020,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7348482608795166,0.3400613069534302,0.3119692802429199,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8690816164016724,0.5751083493232727,0.549260675907135,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9308702945709229,0.7012226581573486,0.4919387698173523,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8110572695732117,0.46131432056427,0.4424284100532532,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.6450464129447937,0.2289042323827743,1.061169981956482,285.0934753417969,284.95001220703125,301.8824768066406,295.8141784667969,298.7090759277344,297.2491455078125,285.0931091308594,1.0,0.6831377148628235,0.4150762856006622,0.4150762856006622,1.0,1.0,-3.4307169914245605,1.0771969556808472,2.353520154953003,0.2998557686805725,1.0,1.0,0.0,261.7372436523437,238.0,70307.171875,0.0,3834.09814453125,1.0,278.1499938964844,283.0653991699219,298.81268310546875,303.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776915073394775,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.5888671875,0.0,1784.0576171875,1895.4371337890625,0.0,3194.942626953125,1.0,1.0,0.0,3.0,1.0,0.0
17770080,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7348482608795166,0.3400613069534302,0.3119692802429199,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8690816164016724,0.5751083493232727,0.549260675907135,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9308702945709229,0.7012226581573486,0.4919387698173523,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8110572695732117,0.46131432056427,0.4424284100532532,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.6450464129447937,0.2289042323827743,1.061169981956482,285.0934753417969,284.95001220703125,301.8824768066406,295.8141784667969,298.7090759277344,297.2491455078125,285.0931091308594,1.0,0.6831377148628235,0.4150762856006622,0.4150762856006622,1.0,1.0,-3.4307169914245605,1.0771969556808472,2.353520154953003,0.2998557686805725,1.0,1.0,0.0,261.7372436523437,238.0,70307.171875,0.0,3834.09814453125,1.0,278.1499938964844,283.0653991699219,298.81268310546875,303.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776915073394775,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.5888671875,0.0,1784.0576171875,1895.4371337890625,0.0,3194.942626953125,1.0,1.0,0.0,3.0,1.0,0.0
17770140,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7413231134414673,0.3395583927631378,0.3110987246036529,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8773911595344543,0.5739324688911438,0.5477200150489807,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.943614661693573,0.7047848105430603,0.4940718710422516,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8186283707618713,0.4608511328697204,0.4415534138679504,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.6512664556503296,0.2289297431707382,1.0591691732406616,285.0833435058594,284.95001220703125,301.83709716796875,295.812255859375,298.6910095214844,297.2496032714844,285.0829772949219,1.0,0.6769285798072815,0.4140447974205017,0.4140447974205017,1.0,1.0,-3.4269261360168457,1.0729658603668213,2.3539602756500244,0.2964445650577545,1.0,1.0,0.0,250.42706298828125,226.0,70210.359375,0.0,3758.5986328125,1.0,278.1499938964844,283.0586242675781,298.8106384277344,303.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773480653762817,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.6513671875,0.0,1784.0576171875,1895.4371337890625,0.0,3191.72265625,1.0,1.0,0.0,3.0,1.0,0.0
17770200,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7413231134414673,0.3395583927631378,0.3110987246036529,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8773911595344543,0.5739324688911438,0.5477200150489807,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.943614661693573,0.7047848105430603,0.4940718710422516,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8186283707618713,0.4608511328697204,0.4415534138679504,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.6512664556503296,0.2289297431707382,1.0591691732406616,285.0833435058594,284.95001220703125,301.83709716796875,295.812255859375,298.6910095214844,297.2496032714844,285.0829772949219,1.0,0.6769285798072815,0.4140447974205017,0.4140447974205017,1.0,1.0,-3.4269261360168457,1.0729658603668213,2.3539602756500244,0.2964445650577545,1.0,1.0,0.0,250.42706298828125,226.0,70210.359375,0.0,3758.5986328125,1.0,278.1499938964844,283.0586242675781,298.8106384277344,303.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773480653762817,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.6513671875,0.0,1784.0576171875,1895.4371337890625,0.0,3191.72265625,1.0,1.0,0.0,3.0,1.0,0.0
17770260,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7486288547515869,0.3390701115131378,0.3102328777313232,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8867166638374329,0.572769284248352,0.5461797118186951,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9569311141967772,0.7083424925804138,0.4961951673030853,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8268012404441833,0.4603914618492126,0.4406724870204925,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6583290696144104,0.2289780229330063,1.057228684425354,285.0733947753906,284.95001220703125,301.7903747558594,295.81103515625,298.672607421875,297.24969482421875,285.0730285644531,1.0,0.6705549955368042,0.4130813777446747,0.4130813777446747,1.0,1.0,-3.423190832138061,1.0689375400543213,2.35425329208374,0.2932250201702118,1.0,1.0,0.0,238.87277221679688,214.0,70116.703125,0.0,3681.974853515625,1.0,278.1499938964844,283.05206298828125,298.8092956542969,303.3508605957031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769874572753906,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.3759765625,0.0,1784.0576171875,1895.4371337890625,0.0,3188.342041015625,1.0,1.0,0.0,3.0,1.0,0.0
17770320,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7486288547515869,0.3390701115131378,0.3102328777313232,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8867166638374329,0.572769284248352,0.5461797118186951,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9569311141967772,0.7083424925804138,0.4961951673030853,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8268012404441833,0.4603914618492126,0.4406724870204925,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6583290696144104,0.2289780229330063,1.057228684425354,285.0733947753906,284.95001220703125,301.7903747558594,295.81103515625,298.672607421875,297.24969482421875,285.0730285644531,1.0,0.6705549955368042,0.4130813777446747,0.4130813777446747,1.0,1.0,-3.423190832138061,1.0689375400543213,2.35425329208374,0.2932250201702118,1.0,1.0,0.0,238.87277221679688,214.0,70116.703125,0.0,3681.974853515625,1.0,278.1499938964844,283.05206298828125,298.8092956542969,303.3508605957031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769874572753906,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.3759765625,0.0,1784.0576171875,1895.4371337890625,0.0,3188.342041015625,1.0,1.0,0.0,3.0,1.0,0.0
17770380,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7569083571434021,0.3385948538780212,0.3093729317188263,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8971332311630249,0.5716149806976318,0.5446416735649109,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9704102277755736,0.7118901610374451,0.4983071088790893,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8358160853385925,0.4599334001541137,0.4397867918014526,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.666337788105011,0.2290479242801666,1.0553568601608276,285.0635986328125,284.95001220703125,301.7423095703125,295.8103942871094,298.6537780761719,297.24969482421875,285.063232421875,1.0,0.6640594005584717,0.41211798787117,0.41211798787117,1.0,1.0,-3.419534683227539,1.0649415254592896,2.35459303855896,0.2900227904319763,1.0,1.0,0.0,227.1500396728516,202.0,70025.5625,0.0,3604.715576171875,1.0,278.1499938964844,283.0456848144531,298.80865478515625,303.3441162109375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766248226165771,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.67578125,0.0,1784.0576171875,1895.4371337890625,0.0,3184.942138671875,1.0,1.0,0.0,3.0,1.0,0.0
17770440,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7569083571434021,0.3385948538780212,0.3093729317188263,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8971332311630249,0.5716149806976318,0.5446416735649109,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9704102277755736,0.7118901610374451,0.4983071088790893,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8358160853385925,0.4599334001541137,0.4397867918014526,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.666337788105011,0.2290479242801666,1.0553568601608276,285.0635986328125,284.95001220703125,301.7423095703125,295.8103942871094,298.6537780761719,297.24969482421875,285.063232421875,1.0,0.6640594005584717,0.41211798787117,0.41211798787117,1.0,1.0,-3.419534683227539,1.0649415254592896,2.35459303855896,0.2900227904319763,1.0,1.0,0.0,227.1500396728516,202.0,70025.5625,0.0,3604.715576171875,1.0,278.1499938964844,283.0456848144531,298.80865478515625,303.3441162109375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766248226165771,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.67578125,0.0,1784.0576171875,1895.4371337890625,0.0,3184.942138671875,1.0,1.0,0.0,3.0,1.0,0.0
17770500,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7614480257034302,0.338360846042633,0.3089452981948852,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9027577042579652,0.5710389018058777,0.5438729524612427,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9770715832710266,0.7136598825454712,0.4993594586849212,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8407092690467834,0.4597043991088867,0.4393429756164551,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6707168221473694,0.2290892452001571,1.0544452667236328,285.0587463378906,284.95001220703125,301.7178039550781,295.8102722167969,298.644287109375,297.24969482421875,285.0583801269531,1.0,0.6607795357704163,0.4116362929344177,0.4116362929344177,1.0,1.0,-3.41772985458374,1.0629512071609497,2.354778528213501,0.2884249985218048,1.0,1.0,0.0,221.26095581054688,202.0,69980.6796875,0.0,3566.04443359375,1.0,278.1499938964844,283.04254150390625,298.8085021972656,303.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764409422874451,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.9775390625,0.0,1784.0576171875,1895.4371337890625,0.0,3183.21826171875,1.0,1.0,0.0,3.0,1.0,0.0
17770560,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.766283392906189,0.3381291329860687,0.308519184589386,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9088932871818542,0.5704634189605713,0.5431044101715088,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9836238622665404,0.7154262661933899,0.5004091858863831,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.845909833908081,0.4594755470752716,0.4388986825942993,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6753652095794678,0.2291344106197357,1.0535484552383425,285.053955078125,284.95001220703125,301.6929931640625,295.8102111816406,298.6347961425781,297.24969482421875,285.0535888671875,1.0,0.6574820876121521,0.4111848771572113,0.4111848771572113,1.0,1.0,-3.415942430496216,1.061046838760376,2.3548953533172607,0.2869096994400024,1.0,1.0,0.0,215.358139038086,190.0,69937.0859375,0.0,3527.373291015625,1.0,278.1499938964844,283.0394592285156,298.8084411621094,303.3380126953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762577176094055,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.484375,0.0,1784.0576171875,1895.4371337890625,0.0,3181.500244140625,1.0,1.0,0.0,3.0,1.0,0.0
17770620,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7767269611358643,0.3376600444316864,0.3076707422733307,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.92285817861557,0.5692968368530273,0.5415627360343933,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9961345791816713,0.7192404866218567,0.5026710629463196,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8571692705154419,0.4590019285678863,0.4380049407482147,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.685344934463501,0.2292299717664718,1.0518178939819336,285.0428161621094,284.95001220703125,301.6424255371094,295.810302734375,298.6162414550781,297.25079345703125,285.0424194335937,1.0,0.6507025361061096,0.4102820456027984,0.4102820456027984,1.0,1.0,-3.4106974601745605,1.056656837463379,2.3540406227111816,0.2836922705173492,1.0,1.0,0.0,203.64614868164065,178.0,69832.28125,0.0,3448.731689453125,1.0,278.1499938964844,283.0322265625,298.80841064453125,303.3314208984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758606910705566,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.1435546875,0.0,1784.0576171875,1895.4371337890625,0.0,3177.777587890625,1.0,1.0,0.0,3.0,1.0,0.0
17770680,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7767269611358643,0.3376600444316864,0.3076707422733307,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.92285817861557,0.5692968368530273,0.5415627360343933,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9961345791816713,0.7192404866218567,0.5026710629463196,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8571692705154419,0.4590019285678863,0.4380049407482147,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.685344934463501,0.2292299717664718,1.0518178939819336,285.0428161621094,284.95001220703125,301.6424255371094,295.810302734375,298.6162414550781,297.25079345703125,285.0424194335937,1.0,0.6507025361061096,0.4102820456027984,0.4102820456027984,1.0,1.0,-3.4106974601745605,1.056656837463379,2.3540406227111816,0.2836922705173492,1.0,1.0,0.0,203.64614868164065,178.0,69832.28125,0.0,3448.731689453125,1.0,278.1499938964844,283.0322265625,298.80841064453125,303.3314208984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758606910705566,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.1435546875,0.0,1784.0576171875,1895.4371337890625,0.0,3177.777587890625,1.0,1.0,0.0,3.0,1.0,0.0
17770740,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7828260064125061,0.337368369102478,0.3071901500225067,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.931112825870514,0.5685860514640808,0.5406672358512878,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7216212749481201,0.4984961748123169,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8637979626655579,0.4587070345878601,0.4374977946281433,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6911501884460449,0.2292787134647369,1.0509238243103027,285.0345153808594,284.95001220703125,301.61151123046875,295.8104553222656,298.60498046875,297.2516174316406,285.03350830078125,1.0,0.6464411616325378,0.4097403585910797,0.4097403585910797,1.0,1.0,-3.404412031173706,1.0529037714004517,2.351508140563965,0.2815708220005035,1.0,1.0,0.0,197.25440979003903,178.0,69737.0234375,0.0,3394.792724609375,1.0,278.1499938964844,283.02642822265625,298.8084716796875,303.3273010253906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756208419799805,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.9931640625,0.0,1784.0576171875,1895.4371337890625,0.0,3175.528564453125,1.0,1.0,0.0,3.0,1.0,0.0
17770800,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7861173748970032,0.3371339440345764,0.306878387928009,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9355252385139464,0.5680656433105469,0.5400763750076294,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.7239855527877808,0.4919205904006958,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8674090504646301,0.458467423915863,0.4371673166751861,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6943051815032959,0.2292859852313995,1.0504101514816284,285.02197265625,284.95001220703125,301.5906677246094,295.810546875,298.5992126464844,297.2552490234375,285.0205993652344,1.0,0.6431894898414612,0.4093792140483856,0.4093792140483856,1.0,1.0,-3.3944244384765625,1.0483657121658323,2.3460588455200195,0.2793284654617309,1.0,1.0,0.0,193.6201019287109,166.0,69604.6796875,0.0,3350.552734375,1.0,278.1499938964844,283.0177001953125,298.8080749511719,303.3209533691406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753857612609863,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.435546875,0.0,1784.0576171875,1895.4371337890625,0.0,3173.324462890625,1.0,1.0,0.0,3.0,1.0,0.0
17770860,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7955040335655212,0.3364912271499634,0.3060027658939361,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9478616118431092,0.5666598677635193,0.5384594202041626,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.7322726845741272,0.4738353788852691,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.877775251865387,0.4577643275260925,0.4362057745456695,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7032288312911987,0.229299858212471,1.0488877296447754,284.98602294921875,284.95001220703125,301.5376892089844,295.8108215332031,298.591796875,297.2746887207031,284.98455810546875,1.0,0.6342992782592773,0.4085540175437927,0.4085540175437927,1.0,1.0,-3.3665525913238525,1.0362275838851929,2.33032488822937,0.2734047174453735,1.0,1.0,0.0,183.8216247558593,154.0,69245.5546875,0.0,3230.5322265625,1.0,278.1499938964844,282.99267578125,298.8061828613281,303.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743888139724731,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.302734375,0.0,1784.0576171875,1895.4371337890625,0.0,3163.9755859375,1.0,1.0,0.0,3.0,1.0,0.0
17770920,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7955040335655212,0.3364912271499634,0.3060027658939361,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9478616118431092,0.5666598677635193,0.5384594202041626,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.7322726845741272,0.4738353788852691,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.877775251865387,0.4577643275260925,0.4362057745456695,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7032288312911987,0.229299858212471,1.0488877296447754,284.98602294921875,284.95001220703125,301.5376892089844,295.8108215332031,298.591796875,297.2746887207031,284.98455810546875,1.0,0.6342992782592773,0.4085540175437927,0.4085540175437927,1.0,1.0,-3.3665525913238525,1.0362275838851929,2.33032488822937,0.2734047174453735,1.0,1.0,0.0,183.8216247558593,154.0,69245.5546875,0.0,3230.5322265625,1.0,278.1499938964844,282.99267578125,298.8061828613281,303.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743888139724731,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.302734375,0.0,1784.0576171875,1895.4371337890625,0.0,3163.9755859375,1.0,1.0,0.0,3.0,1.0,0.0
17770980,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8064588904380798,0.3358364105224609,0.3050838112831116,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9615067839622498,0.5651873350143433,0.5367446541786194,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9990000128746032,0.7424461841583252,0.4539191722869873,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8899912238121033,0.4569778442382812,0.435135155916214,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7133951783180237,0.2293433248996734,1.0473605394363403,284.9486389160156,284.95001220703125,301.48358154296875,295.8109436035156,298.589111328125,297.3015441894531,284.9471740722656,1.0,0.6247010231018066,0.4077288210391998,0.4077288210391998,1.0,1.0,-3.336310863494873,1.0232727527618408,2.313038110733032,0.2672001123428345,0.996465027332306,0.996465027332306,0.0,173.43472290039062,172.0,68864.2890625,0.0,3103.635498046875,1.0,278.1499938964844,282.9666748046875,298.80474853515625,303.2720947265625,293.1499938964844,293.1499938964844,278.1499938964844,26412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730999231338501,1.0,0.0,0.0,3.4185233116149902,3.4185433387756348,7.79776939907606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.0693359375,0.0,1784.0906982421875,1895.4371337890625,0.0,3151.887451171875,1.0,1.0,0.0,3.0,1.0,0.0
17771040,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8064588904380798,0.3358364105224609,0.3050838112831116,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9615067839622498,0.5651873350143433,0.5367446541786194,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9990000128746032,0.7424461841583252,0.4539191722869873,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8899912238121033,0.4569778442382812,0.435135155916214,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7133951783180237,0.2293433248996734,1.0473605394363403,284.9486389160156,284.95001220703125,301.48358154296875,295.8109436035156,298.589111328125,297.3015441894531,284.9471740722656,1.0,0.6247010231018066,0.4077288210391998,0.4077288210391998,1.0,1.0,-3.336310863494873,1.0232727527618408,2.313038110733032,0.2672001123428345,0.996465027332306,0.996465027332306,0.0,173.43472290039062,172.0,68864.2890625,0.0,3103.635498046875,1.0,278.1499938964844,282.9666748046875,298.80474853515625,303.2720947265625,293.1499938964844,293.1499938964844,278.1499938964844,26412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730999231338501,1.0,0.0,0.0,3.4185233116149902,3.4185433387756348,7.79776939907606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.0693359375,0.0,1784.0906982421875,1895.4371337890625,0.0,3151.887451171875,1.0,1.0,0.0,3.0,1.0,0.0
17771100,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8076059222221375,0.3355501890182495,0.3047699332237243,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9628013372421264,0.5644853711128235,0.536027193069458,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.7474449872970581,0.4515445232391357,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8913102746009827,0.4566066265106201,0.434731662273407,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7146309614181519,0.229411244392395,1.0473713874816897,284.93975830078125,284.95001220703125,301.45611572265625,295.8109130859375,298.5880432128906,297.3146667480469,284.9395751953125,1.0,0.6240103244781494,0.4073162078857422,0.4073162078857422,1.0,1.0,-3.3317089080810547,1.020530104637146,2.3111789226531982,0.2650773823261261,0.9879192113876344,0.9879192113876344,0.0,172.15646362304688,172.0,68781.671875,0.0,3086.267822265625,1.0,278.1499938964844,282.961669921875,298.804443359375,303.2616271972656,293.1499938964844,293.1499938964844,278.1499938964844,26683.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724321126937866,1.0,0.0,0.0,3.4166510105133057,3.4166712760925293,7.789230380694789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.9111328125,0.0,1784.2286376953125,1895.4371337890625,0.0,3145.6240234375,1.0,1.0,0.0,3.0,1.0,0.0
17771160,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8061545491218567,0.3353009223937988,0.3045667111873626,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9608866572380066,0.5638371706008911,0.5354331731796265,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.7514711022377014,0.453654021024704,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8896815180778503,0.4562755227088928,0.4344398081302643,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7136552929878235,0.2295016944408416,1.047903299331665,284.9409484863281,284.95001220703125,301.4283752441406,295.810791015625,298.58447265625,297.3224792480469,284.9411926269531,1.0,0.625003457069397,0.4071879982948303,0.4071879982948303,1.0,1.0,-3.333563804626465,1.0207842588424685,2.312779426574707,0.2647764682769775,0.9854242205619812,0.9854242205619812,0.0,173.16555786132812,190.0,68796.0859375,0.0,3096.101806640625,1.0,278.1499938964844,282.9632873535156,298.805419921875,303.25909423828125,293.1499938964844,293.1499938964844,278.1499938964844,26810.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719554543495178,1.0,0.0,0.0,3.41577672958374,3.415796995162964,7.78524452016427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.94921875,0.0,1784.29248046875,1895.4371337890625,0.0,3141.1533203125,1.0,1.0,0.0,3.0,1.0,0.0
17771220,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7985577583312988,0.3348363041877746,0.3043495416641235,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9510896801948548,0.5626437664031982,0.5345004796981812,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9990000128746032,0.7568351030349731,0.4660428762435913,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8812824487686157,0.4557037055492401,0.4340923428535461,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7075476050376892,0.2296761125326156,1.0497359037399292,284.9541320800781,284.95001220703125,301.3720703125,295.8102111816406,298.5678100585937,297.323486328125,284.954833984375,1.0,0.6306803226470947,0.4069315493106842,0.4069315493106842,1.0,1.0,-3.348850011825561,1.025459051132202,2.3233907222747803,0.2658472657203674,0.9927520751953124,0.9927520751953124,0.0,179.4094696044922,208.0,68975.515625,0.0,3165.6044921875,1.0,278.1499938964844,282.9735107421875,298.8090209960937,303.26934814453125,293.1499938964844,293.1499938964844,278.1499938964844,26633.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717567920684814,1.0,0.0,0.0,3.416992664337158,3.4170126914978027,7.790787890371575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.8291015625,0.0,1784.20361328125,1895.4371337890625,0.0,3139.28955078125,1.0,1.0,0.0,3.0,1.0,0.0
17771280,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7985577583312988,0.3348363041877746,0.3043495416641235,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9510896801948548,0.5626437664031982,0.5345004796981812,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9990000128746032,0.7568351030349731,0.4660428762435913,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8812824487686157,0.4557037055492401,0.4340923428535461,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7075476050376892,0.2296761125326156,1.0497359037399292,284.9541320800781,284.95001220703125,301.3720703125,295.8102111816406,298.5678100585937,297.323486328125,284.954833984375,1.0,0.6306803226470947,0.4069315493106842,0.4069315493106842,1.0,1.0,-3.348850011825561,1.025459051132202,2.3233907222747803,0.2658472657203674,0.9927520751953124,0.9927520751953124,0.0,179.4094696044922,208.0,68975.515625,0.0,3165.6044921875,1.0,278.1499938964844,282.9735107421875,298.8090209960937,303.26934814453125,293.1499938964844,293.1499938964844,278.1499938964844,26633.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717567920684814,1.0,0.0,0.0,3.416992664337158,3.4170126914978027,7.790787890371575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.8291015625,0.0,1784.20361328125,1895.4371337890625,0.0,3139.28955078125,1.0,1.0,0.0,3.0,1.0,0.0
17771340,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7870367169380188,0.334352046251297,0.3042718768119812,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9356164932250975,0.5615220069885254,0.5337998867034912,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.7590377330780029,0.4860810339450836,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8687527775764465,0.4552156329154968,0.4339807331562042,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6976461410522461,0.2297845482826233,1.0520515441894531,284.976806640625,284.95001220703125,301.314697265625,295.8091125488281,298.5403747558594,297.30859375,284.9779052734375,1.0,0.639845609664917,0.4066751003265381,0.4066751003265381,1.0,1.0,-3.374652862548828,1.033809781074524,2.3408432006835938,0.2683374583721161,1.0,1.0,0.0,189.8934936523437,211.0,69265.0859375,0.0,3283.945068359375,1.0,278.1499938964844,282.9903564453125,298.8119201660156,303.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,26348.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723869919776917,1.0,0.0,0.0,3.418964147567749,3.4189844131469727,7.799781087669544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.7412109375,0.0,1784.057861328125,1895.4371337890625,0.0,3145.200927734375,1.0,1.0,0.0,3.0,1.0,0.0
17771400,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7870367169380188,0.334352046251297,0.3042718768119812,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9356164932250975,0.5615220069885254,0.5337998867034912,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.7590377330780029,0.4860810339450836,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8687527775764465,0.4552156329154968,0.4339807331562042,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6976461410522461,0.2297845482826233,1.0520515441894531,284.976806640625,284.95001220703125,301.314697265625,295.8091125488281,298.5403747558594,297.30859375,284.9779052734375,1.0,0.639845609664917,0.4066751003265381,0.4066751003265381,1.0,1.0,-3.374652862548828,1.033809781074524,2.3408432006835938,0.2683374583721161,1.0,1.0,0.0,189.8934936523437,211.0,69265.0859375,0.0,3283.945068359375,1.0,278.1499938964844,282.9903564453125,298.8119201660156,303.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,26348.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723869919776917,1.0,0.0,0.0,3.418964147567749,3.4189844131469727,7.799781087669544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.7412109375,0.0,1784.057861328125,1895.4371337890625,0.0,3145.200927734375,1.0,1.0,0.0,3.0,1.0,0.0
17771460,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7789897918701172,0.333769291639328,0.30403533577919,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9244754314422609,0.5603579878807068,0.5329981446266174,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7599281668663025,0.5005331635475159,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8602115511894226,0.4547185599803924,0.4337951838970184,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6907287836074829,0.229766845703125,1.053413987159729,284.9913635253906,284.95001220703125,301.2563171386719,295.8073425292969,298.5054626464844,297.2884216308594,284.9917907714844,1.0,0.6459550261497498,0.4054450094699859,0.4054450094699859,1.0,1.0,-3.392216205596924,1.036569595336914,2.355646848678589,0.2673950791358948,1.0,1.0,0.0,197.6745758056641,214.0,69405.8828125,0.0,3369.207275390625,1.0,278.1499938964844,283.001220703125,298.8114318847656,303.3021545410156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732859492301941,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.46484375,0.0,1784.0576171875,1895.4371337890625,0.0,3153.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
