time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771520,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7789897918701172,0.333769291639328,0.30403533577919,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9244754314422609,0.5603579878807068,0.5329981446266174,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7599281668663025,0.5005331635475159,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8602115511894226,0.4547185599803924,0.4337951838970184,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6907287836074829,0.229766845703125,1.053413987159729,284.9913635253906,284.95001220703125,301.2563171386719,295.8073425292969,298.5054626464844,297.2884216308594,284.9917907714844,1.0,0.6459550261497498,0.4054450094699859,0.4054450094699859,1.0,1.0,-3.392216205596924,1.036569595336914,2.355646848678589,0.2673950791358948,1.0,1.0,0.0,197.6745758056641,214.0,69405.8828125,0.0,3369.207275390625,1.0,278.1499938964844,283.001220703125,298.8114318847656,303.3021545410156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732859492301941,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.46484375,0.0,1784.0576171875,1895.4371337890625,0.0,3153.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
17771580,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7728567123413086,0.3331128358840942,0.3036704063415527,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9159976243972778,0.5591229200363159,0.5320736765861511,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.7610123157501221,0.5117210149765015,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.853828489780426,0.4541760981082916,0.4335134923458099,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6854737401008606,0.2296787798404693,1.054125189781189,284.9978332519531,284.95001220703125,301.19696044921875,295.8047790527344,298.47222900390625,297.2716064453125,284.998046875,1.0,0.650697648525238,0.4042149484157562,0.4042149484157562,1.0,1.0,-3.4046401977539062,1.0374151468276978,2.367224931716919,0.2655442059040069,1.0,1.0,0.0,203.7840576171875,217.0,69476.96875,0.0,3433.556640625,1.0,278.1499938964844,283.0064697265625,298.8082275390625,303.3055419921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739652633666992,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.7177734375,0.0,1784.0576171875,1895.4371337890625,0.0,3160.00341796875,1.0,1.0,0.0,3.0,1.0,0.0
17771640,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7728567123413086,0.3331128358840942,0.3036704063415527,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9159976243972778,0.5591229200363159,0.5320736765861511,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.7610123157501221,0.5117210149765015,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.853828489780426,0.4541760981082916,0.4335134923458099,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6854737401008606,0.2296787798404693,1.054125189781189,284.9978332519531,284.95001220703125,301.19696044921875,295.8047790527344,298.47222900390625,297.2716064453125,284.998046875,1.0,0.650697648525238,0.4042149484157562,0.4042149484157562,1.0,1.0,-3.4046401977539062,1.0374151468276978,2.367224931716919,0.2655442059040069,1.0,1.0,0.0,203.7840576171875,217.0,69476.96875,0.0,3433.556640625,1.0,278.1499938964844,283.0064697265625,298.8082275390625,303.3055419921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739652633666992,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.7177734375,0.0,1784.0576171875,1895.4371337890625,0.0,3160.00341796875,1.0,1.0,0.0,3.0,1.0,0.0
17771700,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.770285964012146,0.3327665627002716,0.3034539818763733,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9124932885169984,0.5584836602210999,0.5315734148025513,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.7616405487060547,0.5164376497268677,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8511841893196106,0.4538882076740265,0.4333407282829284,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6832827925682068,0.2296191602945327,1.0543205738067627,284.9993896484375,284.95001220703125,301.1669006347656,295.8031616210937,298.4563293457031,297.2644958496094,284.9995422363281,1.0,0.652653157711029,0.4035999178886413,0.4035999178886413,1.0,1.0,-3.4094808101654053,1.0373492240905762,2.372131586074829,0.2644263207912445,1.0,1.0,0.0,206.379150390625,217.0,69496.21875,0.0,3459.99951171875,1.0,278.1499938964844,283.0079040527344,298.8060913085937,303.3052062988281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874213457107544,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.1943359375,0.0,1784.0576171875,1895.4371337890625,0.0,3162.33056640625,1.0,1.0,0.0,3.0,1.0,0.0
17771760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7679336667060852,0.3324138522148132,0.3032242059707641,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9093325734138488,0.5578353404998779,0.5310568809509277,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.76230388879776,0.520772397518158,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8487773537635803,0.4535924792289734,0.4331532418727875,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6812850832939148,0.2295546382665634,1.0544558763504028,285.0003356933594,284.95001220703125,301.1366271972656,295.80126953125,298.44097900390625,297.25799560546875,285.0004272460937,1.0,0.6544302701950073,0.4030390977859497,0.4030390977859497,1.0,1.0,-3.4137351512908936,1.0372185707092283,2.376516580581665,0.263371467590332,1.0,1.0,0.0,208.77493286132807,220.0,69510.0390625,0.0,3483.969970703125,1.0,278.1499938964844,283.0089416503906,298.8038024902344,303.3041687011719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744276165962219,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.7705078125,0.0,1784.0576171875,1895.4371337890625,0.0,3164.33935546875,1.0,1.0,0.0,3.0,1.0,0.0
17771820,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.763714611530304,0.3316943347454071,0.3027360439300537,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9038267135620116,0.5565182566642761,0.529987633228302,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.7636913657188416,0.5285988450050354,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8444856405258179,0.4529821872711181,0.432744413614273,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6777204871177673,0.2294166535139084,1.05460524559021,285.0008239746094,284.95001220703125,301.07537841796875,295.7967224121094,298.4111022949219,297.2465209960937,285.0008544921875,1.0,0.6575906872749329,0.4019175171852112,0.4019175171852112,1.0,1.0,-3.420952081680298,1.0365121364593506,2.384439945220948,0.2610979974269867,1.0,1.0,0.0,213.1268615722656,223.0,69523.1796875,0.0,3526.459716796875,1.0,278.1499938964844,283.0099792480469,298.7987060546875,303.30047607421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747951984405518,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.609375,0.0,1784.0576171875,1895.4371337890625,0.0,3167.786376953125,1.0,1.0,0.0,3.0,1.0,0.0
17771880,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.763714611530304,0.3316943347454071,0.3027360439300537,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9038267135620116,0.5565182566642761,0.529987633228302,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.7636913657188416,0.5285988450050354,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8444856405258179,0.4529821872711181,0.432744413614273,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6777204871177673,0.2294166535139084,1.05460524559021,285.0008239746094,284.95001220703125,301.07537841796875,295.7967224121094,298.4111022949219,297.2465209960937,285.0008544921875,1.0,0.6575906872749329,0.4019175171852112,0.4019175171852112,1.0,1.0,-3.420952081680298,1.0365121364593506,2.384439945220948,0.2610979974269867,1.0,1.0,0.0,213.1268615722656,223.0,69523.1796875,0.0,3526.459716796875,1.0,278.1499938964844,283.0099792480469,298.7987060546875,303.30047607421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747951984405518,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.609375,0.0,1784.0576171875,1895.4371337890625,0.0,3167.786376953125,1.0,1.0,0.0,3.0,1.0,0.0
17771940,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7610665559768677,0.3311916291713714,0.302386611700058,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9004839062690735,0.5556040406227112,0.5292373895645142,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.7647207379341125,0.5330676436424255,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8418018221855164,0.4525495171546936,0.4324442148208618,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6754909157752991,0.229315385222435,1.0546438694000244,284.9996337890625,284.95001220703125,301.0332336425781,295.79296875,298.3914489746094,297.23992919921875,284.9996032714844,1.0,0.6594516634941101,0.4011548161506653,0.4011548161506653,1.0,1.0,-3.424475908279419,1.0355418920516968,2.388934135437012,0.2593776285648346,1.0,1.0,0.0,215.8710327148437,223.0,69516.15625,0.0,3551.109130859375,1.0,278.1499938964844,283.00958251953125,298.7946472167969,303.29644775390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749984502792358,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.7275390625,0.0,1784.0576171875,1895.4371337890625,0.0,3169.692138671875,1.0,1.0,0.0,3.0,1.0,0.0
17772000,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7598028182983398,0.3309491574764251,0.3022193014621734,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8988857269287109,0.5551661849021912,0.5288798213005066,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.7652844190597534,0.5345264673233032,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8405190110206604,0.4523385465145111,0.4322986900806427,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6744224429130554,0.2292643636465072,1.0546573400497437,284.99835205078125,284.95001220703125,301.01324462890625,295.7909851074219,298.38250732421875,297.2373352050781,284.998291015625,1.0,0.6602393984794617,0.4007959067821502,0.4007959067821502,1.0,1.0,-3.4254207611083984,1.0348354578018188,2.39058518409729,0.258484810590744,1.0,1.0,0.0,217.1746826171875,226.0,69504.765625,0.0,3561.012451171875,1.0,278.1499938964844,283.00885009765625,298.7925109863281,303.2939453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750808238983154,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.6630859375,0.0,1784.0576171875,1895.4371337890625,0.0,3170.46484375,1.0,1.0,0.0,3.0,1.0,0.0
17772060,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7557588815689087,0.3301697671413421,0.3016878068447113,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8937440514564514,0.5537698864936829,0.5277484655380249,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9968377947807312,0.76742023229599,0.5366374850273132,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8364003300666809,0.4516518414020538,0.4318302869796753,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6709820628166199,0.2290922999382019,1.054692029953003,284.9918212890625,284.95001220703125,300.95025634765625,295.783935546875,298.3562927246094,297.231201171875,284.9915466308594,1.0,0.6623840928077698,0.3998976945877075,0.3998976945877075,1.0,1.0,-3.425569534301758,1.0322747230529783,2.39329481124878,0.255981981754303,1.0,1.0,0.0,221.3462677001953,229.0,69443.1875,0.0,3585.64892578125,1.0,278.1499938964844,283.0048522949219,298.7850952148437,303.28387451171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753065466880798,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.2900390625,0.0,1784.0576171875,1895.4371337890625,0.0,3172.58154296875,1.0,1.0,0.0,3.0,1.0,0.0
17772120,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7557588815689087,0.3301697671413421,0.3016878068447113,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8937440514564514,0.5537698864936829,0.5277484655380249,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9968377947807312,0.76742023229599,0.5366374850273132,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8364003300666809,0.4516518414020538,0.4318302869796753,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6709820628166199,0.2290922999382019,1.054692029953003,284.9918212890625,284.95001220703125,300.95025634765625,295.783935546875,298.3562927246094,297.231201171875,284.9915466308594,1.0,0.6623840928077698,0.3998976945877075,0.3998976945877075,1.0,1.0,-3.425569534301758,1.0322747230529783,2.39329481124878,0.255981981754303,1.0,1.0,0.0,221.3462677001953,229.0,69443.1875,0.0,3585.64892578125,1.0,278.1499938964844,283.0048522949219,298.7850952148437,303.28387451171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753065466880798,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.2900390625,0.0,1784.0576171875,1895.4371337890625,0.0,3172.58154296875,1.0,1.0,0.0,3.0,1.0,0.0
17772180,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7532792687416077,0.3296201527118683,0.3012961149215698,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8905657529830933,0.5527861714363098,0.5269338488578796,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9952324628829956,0.769164502620697,0.5378703474998474,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8338795900344849,0.4511571228504181,0.431472897529602,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6688944101333618,0.2289708703756332,1.054634928703308,284.9864501953125,284.95001220703125,300.9063415527344,295.7782897949219,298.3392944335937,297.2286376953125,284.9861755371094,1.0,0.6636608242988586,0.3992781341075897,0.3992781341075897,1.0,1.0,-3.4252285957336426,1.0303698778152466,2.3948585987091064,0.2541640698909759,1.0,1.0,0.0,223.9161376953125,229.0,69395.1640625,0.0,3599.74365234375,1.0,278.1499938964844,283.00146484375,298.7791442871094,303.27508544921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754086494445801,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.662109375,0.0,1784.0576171875,1895.4371337890625,0.0,3173.538818359375,1.0,1.0,0.0,3.0,1.0,0.0
17772240,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.752209484577179,0.329371690750122,0.3011173605918884,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8891886472702026,0.5523412823677063,0.5265634655952454,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9945493340492249,0.7699697613716125,0.5384448170661926,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8327909708023071,0.4509320557117462,0.4313080608844757,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6679968237876892,0.2289161831140518,1.0546021461486816,284.9840087890625,284.95001220703125,300.8864440917969,295.7754821777344,298.33172607421875,297.2276306152344,284.9837341308594,1.0,0.6642100214958191,0.3989994823932647,0.3989994823932647,1.0,1.0,-3.425021409988404,1.029493808746338,2.395527601242065,0.2533416152000427,1.0,1.0,0.0,225.0360717773437,232.0,69372.96875,0.0,3605.80224609375,1.0,278.1499938964844,282.9999389648437,298.7763366699219,303.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754593133926392,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.6875,0.0,1784.0576171875,1895.4371337890625,0.0,3174.01416015625,1.0,1.0,0.0,3.0,1.0,0.0
17772300,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7505667805671692,0.3289689421653747,0.3008239567279815,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8870668411254883,0.5516197085380554,0.5259586572647095,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.993525505065918,0.7712863683700562,0.5393919944763184,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.831118643283844,0.4505646526813507,0.4310343861579895,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6666262149810791,0.2288281172513961,1.054534673690796,284.98004150390625,284.95001220703125,300.854248046875,295.77069091796875,298.31964111328125,297.2262268066406,284.979736328125,1.0,0.6650541424751282,0.3985503613948822,0.3985503613948822,1.0,1.0,-3.4246702194213867,1.0280752182006836,2.396595001220703,0.2520134449005127,1.0,1.0,0.0,226.7634429931641,232.0,69336.6171875,0.0,3615.069580078125,1.0,278.1499938964844,282.9974060058594,298.771484375,303.2638854980469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755329251289368,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.0986328125,0.0,1784.0576171875,1895.4371337890625,0.0,3174.7041015625,1.0,1.0,0.0,3.0,1.0,0.0
17772360,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7489872574806213,0.3285637199878692,0.300526350736618,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8850196003913879,0.5508940815925598,0.5253477692604065,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9925501346588136,0.7726044058799744,0.5403444170951843,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8295082449913025,0.4501935541629791,0.4307548105716705,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6653139591217041,0.2287397533655166,1.0544567108154297,284.97607421875,284.95001220703125,300.82183837890625,295.7655029296875,298.3077087402344,297.2248840332031,284.97576904296875,1.0,0.6658685803413391,0.3981489241123199,0.3981489241123199,1.0,1.0,-3.424293041229248,1.0267761945724487,2.397516965866089,0.250811368227005,1.0,1.0,0.0,228.43917846679688,235.0,69300.671875,0.0,3623.9697265625,1.0,278.1499938964844,282.994873046875,298.7662353515625,303.2564392089844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756116032600403,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.4560546875,0.0,1784.0576171875,1895.4371337890625,0.0,3175.441650390625,1.0,1.0,0.0,3.0,1.0,0.0
17772420,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7459772825241089,0.3277442753314972,0.2999191582202911,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8811022043228149,0.5494299530982971,0.5241091847419739,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9907038807868958,0.7752252817153931,0.542245626449585,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8264294266700745,0.4494408071041107,0.4301805794239044,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6628274917602539,0.2285608649253845,1.0542718172073364,284.9679870605469,284.95001220703125,300.7564697265625,295.7538757324219,298.2838439941406,297.222412109375,284.9676818847656,1.0,0.6674264669418335,0.397346019744873,0.397346019744873,1.0,1.0,-3.423447132110596,1.024160861968994,2.3992862701416016,0.248412474989891,1.0,1.0,0.0,231.6745147705078,238.0,69226.453125,0.0,3640.864013671875,1.0,278.1499938964844,282.9896850585937,298.7545471191406,303.2402038574219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757947683334351,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.5771484375,0.0,1784.0576171875,1895.4371337890625,0.0,3177.1591796875,1.0,1.0,0.0,3.0,1.0,0.0
17772480,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7459772825241089,0.3277442753314972,0.2999191582202911,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8811022043228149,0.5494299530982971,0.5241091847419739,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9907038807868958,0.7752252817153931,0.542245626449585,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8264294266700745,0.4494408071041107,0.4301805794239044,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6628274917602539,0.2285608649253845,1.0542718172073364,284.9679870605469,284.95001220703125,300.7564697265625,295.7538757324219,298.2838439941406,297.222412109375,284.9676818847656,1.0,0.6674264669418335,0.397346019744873,0.397346019744873,1.0,1.0,-3.423447132110596,1.024160861968994,2.3992862701416016,0.248412474989891,1.0,1.0,0.0,231.6745147705078,238.0,69226.453125,0.0,3640.864013671875,1.0,278.1499938964844,282.9896850585937,298.7545471191406,303.2402038574219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757947683334351,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.5771484375,0.0,1784.0576171875,1895.4371337890625,0.0,3177.1591796875,1.0,1.0,0.0,3.0,1.0,0.0
17772540,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7430925369262695,0.3269157111644745,0.2993018627166748,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8773326873779297,0.5479541420936584,0.5228572487831116,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9889193773269652,0.7778209447860718,0.544131875038147,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8234586715698242,0.4486793577671051,0.4295955002307892,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.660455584526062,0.2283789068460464,1.054063320159912,284.95965576171875,284.95001220703125,300.6903381347656,295.740478515625,298.25994873046875,297.22003173828125,284.9593505859375,1.0,0.6689377427101135,0.3965431451797485,0.3965431451797485,1.0,1.0,-3.422513008117676,1.0215129852294922,2.401000022888184,0.2460031658411026,1.0,1.0,0.0,234.843490600586,241.0,69148.90625,0.0,3657.150390625,1.0,278.1499938964844,282.9843139648437,298.7416381835937,303.2226257324219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876059889793396,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.9267578125,0.0,1784.0576171875,1895.4371337890625,0.0,3179.645263671875,1.0,1.0,0.0,3.0,1.0,0.0
17772600,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7430925369262695,0.3269157111644745,0.2993018627166748,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8773326873779297,0.5479541420936584,0.5228572487831116,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9889193773269652,0.7778209447860718,0.544131875038147,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8234586715698242,0.4486793577671051,0.4295955002307892,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.660455584526062,0.2283789068460464,1.054063320159912,284.95965576171875,284.95001220703125,300.6903381347656,295.740478515625,298.25994873046875,297.22003173828125,284.9593505859375,1.0,0.6689377427101135,0.3965431451797485,0.3965431451797485,1.0,1.0,-3.422513008117676,1.0215129852294922,2.401000022888184,0.2460031658411026,1.0,1.0,0.0,234.843490600586,241.0,69148.90625,0.0,3657.150390625,1.0,278.1499938964844,282.9843139648437,298.7416381835937,303.2226257324219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876059889793396,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.9267578125,0.0,1784.0576171875,1895.4371337890625,0.0,3179.645263671875,1.0,1.0,0.0,3.0,1.0,0.0
17772660,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7403122186660767,0.3260757327079773,0.2986727356910705,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8736914396286011,0.5464643239974976,0.5215902924537659,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9871808290481568,0.7803788185119629,0.5459930300712585,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8205714821815491,0.4479086697101593,0.4289994537830353,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6581816673278809,0.2281924039125442,1.053826928138733,284.9512023925781,284.95001220703125,300.62353515625,295.7252197265625,298.2362060546875,297.2176818847656,284.9508972167969,1.0,0.6704063415527344,0.3958325386047363,0.3958325386047363,1.0,1.0,-3.4214699268341064,1.0190844535827637,2.4023854732513428,0.2438403517007827,1.0,1.0,0.0,237.9585418701172,244.0,69067.890625,0.0,3672.846923828125,1.0,278.1499938964844,282.9787902832031,298.7266540527344,303.202880859375,293.1499938964844,293.1499938964844,278.1499938964844,26363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763744831085205,1.0,0.0,0.0,3.418860912322998,3.4188809394836426,7.799309855727188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.224609375,0.0,1784.0655517578125,1895.4371337890625,0.0,3182.594970703125,1.0,1.0,0.0,3.0,1.0,0.0
17772720,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7403122186660767,0.3260757327079773,0.2986727356910705,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8736914396286011,0.5464643239974976,0.5215902924537659,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9871808290481568,0.7803788185119629,0.5459930300712585,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8205714821815491,0.4479086697101593,0.4289994537830353,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6581816673278809,0.2281924039125442,1.053826928138733,284.9512023925781,284.95001220703125,300.62353515625,295.7252197265625,298.2362060546875,297.2176818847656,284.9508972167969,1.0,0.6704063415527344,0.3958325386047363,0.3958325386047363,1.0,1.0,-3.4214699268341064,1.0190844535827637,2.4023854732513428,0.2438403517007827,1.0,1.0,0.0,237.9585418701172,244.0,69067.890625,0.0,3672.846923828125,1.0,278.1499938964844,282.9787902832031,298.7266540527344,303.202880859375,293.1499938964844,293.1499938964844,278.1499938964844,26363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763744831085205,1.0,0.0,0.0,3.418860912322998,3.4188809394836426,7.799309855727188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.224609375,0.0,1784.0655517578125,1895.4371337890625,0.0,3182.594970703125,1.0,1.0,0.0,3.0,1.0,0.0
17772780,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7376154065132141,0.3252269327640533,0.2980338633060455,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8701574802398682,0.544964075088501,0.5203112959861755,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9854715466499328,0.7829007506370544,0.5478282570838928,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8177419900894165,0.4471327364444732,0.4283961057662964,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6559883952140808,0.2280023992061615,1.05356764793396,284.9433288574219,284.95001220703125,300.5560913085937,295.7079772949219,298.2123718261719,297.2154235839844,284.94305419921875,1.0,0.6718444228172302,0.3951219618320465,0.3951219618320465,1.0,1.0,-3.4203333854675293,1.0166306495666504,2.403702735900879,0.2416753023862838,0.992390513420105,0.992390513420105,0.0,241.0398864746093,247.0,68973.453125,0.0,3688.1103515625,1.0,278.1499938964844,282.9739074707031,298.709716796875,303.180419921875,293.1499938964844,293.1499938964844,278.1499938964844,26549.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767387270927429,1.0,0.0,0.0,3.417572498321533,3.417592763900757,7.793432814651169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.890625,0.0,1784.1610107421875,1895.4371337890625,0.0,3186.010009765625,1.0,1.0,0.0,3.0,1.0,0.0
17772840,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7376154065132141,0.3252269327640533,0.2980338633060455,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8701574802398682,0.544964075088501,0.5203112959861755,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9854715466499328,0.7829007506370544,0.5478282570838928,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8177419900894165,0.4471327364444732,0.4283961057662964,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6559883952140808,0.2280023992061615,1.05356764793396,284.9433288574219,284.95001220703125,300.5560913085937,295.7079772949219,298.2123718261719,297.2154235839844,284.94305419921875,1.0,0.6718444228172302,0.3951219618320465,0.3951219618320465,1.0,1.0,-3.4203333854675293,1.0166306495666504,2.403702735900879,0.2416753023862838,0.992390513420105,0.992390513420105,0.0,241.0398864746093,247.0,68973.453125,0.0,3688.1103515625,1.0,278.1499938964844,282.9739074707031,298.709716796875,303.180419921875,293.1499938964844,293.1499938964844,278.1499938964844,26549.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767387270927429,1.0,0.0,0.0,3.417572498321533,3.417592763900757,7.793432814651169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.890625,0.0,1784.1610107421875,1895.4371337890625,0.0,3186.010009765625,1.0,1.0,0.0,3.0,1.0,0.0
17772900,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7362959980964661,0.3248003721237182,0.2977116405963897,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8684293627738953,0.5442114472389221,0.519668459892273,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9846268892288208,0.7841479182243347,0.5487356185913086,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8163455128669739,0.4467447996139526,0.4280933439731598,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.654920756816864,0.2279069423675537,1.053432583808899,284.9398193359375,284.95001220703125,300.5220947265625,295.6985778808594,298.200439453125,297.2143249511719,284.9395751953125,1.0,0.6725536584854126,0.3947666585445404,0.3947666585445404,1.0,1.0,-3.4197373390197754,1.0153937339782717,2.404343605041504,0.2405896037817001,0.9869045615196228,0.9869045615196228,0.0,242.5691070556641,247.0,68920.3671875,0.0,3695.604248046875,1.0,278.1499938964844,282.9718933105469,298.70037841796875,303.1679382324219,293.1499938964844,293.1499938964844,278.1499938964844,26726.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769257664680481,1.0,0.0,0.0,3.416354179382324,3.416374444961548,7.787877507325902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.6865234375,0.0,1784.2503662109375,1895.4371337890625,0.0,3187.763916015625,1.0,1.0,0.0,3.0,1.0,0.0
17772960,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7349939942359924,0.3243725895881653,0.2973880767822265,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8667256832122803,0.5434574484825134,0.5190240144729614,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9837875366210938,0.7853848934173584,0.5496360063552856,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8149588108062744,0.4463575482368469,0.4277908504009247,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6538713574409485,0.2278114855289459,1.0532960891723633,284.9364929199219,284.95001220703125,300.48797607421875,295.6886291503906,298.1884460449219,297.2132263183594,284.9362487792969,1.0,0.6732577681541443,0.3943983614444732,0.3943983614444732,1.0,1.0,-3.419128179550171,1.014116644859314,2.4050114154815674,0.239467367529869,0.980309009552002,0.980309009552002,0.0,244.0924224853516,250.0,68863.5546875,0.0,3703.02880859375,1.0,278.1499938964844,282.97003173828125,298.69049072265625,303.15460205078125,293.1499938964844,293.1499938964844,278.1499938964844,26947.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771149516105652,1.0,0.0,0.0,3.41483211517334,3.4148521423339844,7.780938631185563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.8212890625,0.0,1784.36083984375,1895.4371337890625,0.0,3189.537353515625,1.0,1.0,0.0,3.0,1.0,0.0
17773020,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7324350476264954,0.3235144019126892,0.2967380583286285,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8633853793144226,0.5419468283653259,0.5177319645881653,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9821214079856871,0.7878350615501404,0.551419734954834,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8122044801712036,0.4455859363079071,0.4271877408027649,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6518222093582153,0.2276210933923721,1.0530226230621338,284.93035888671875,284.95001220703125,300.4192810058594,295.6671142578125,298.1644592285156,297.2111511230469,284.9301452636719,1.0,0.674656093120575,0.3936617970466614,0.3936617970466614,1.0,1.0,-3.4178833961486816,1.0115470886230469,2.406336545944214,0.2372150123119354,0.9646604657173156,0.9646604657173156,0.0,247.12844848632807,253.0,68739.6171875,0.0,3717.744873046875,1.0,278.1499938964844,282.96685791015625,298.66912841796875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,27519.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775232434272766,1.0,0.0,0.0,3.410876750946045,3.410897016525269,7.762923814880196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.193359375,0.0,1784.6417236328125,1895.4371337890625,0.0,3193.365234375,1.0,1.0,0.0,3.0,1.0,0.0
17773080,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7324350476264954,0.3235144019126892,0.2967380583286285,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8633853793144226,0.5419468283653259,0.5177319645881653,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9821214079856871,0.7878350615501404,0.551419734954834,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8122044801712036,0.4455859363079071,0.4271877408027649,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6518222093582153,0.2276210933923721,1.0530226230621338,284.93035888671875,284.95001220703125,300.4192810058594,295.6671142578125,298.1644592285156,297.2111511230469,284.9301452636719,1.0,0.674656093120575,0.3936617970466614,0.3936617970466614,1.0,1.0,-3.4178833961486816,1.0115470886230469,2.406336545944214,0.2372150123119354,0.9646604657173156,0.9646604657173156,0.0,247.12844848632807,253.0,68739.6171875,0.0,3717.744873046875,1.0,278.1499938964844,282.96685791015625,298.66912841796875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,27519.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775232434272766,1.0,0.0,0.0,3.410876750946045,3.410897016525269,7.762923814880196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.193359375,0.0,1784.6417236328125,1895.4371337890625,0.0,3193.365234375,1.0,1.0,0.0,3.0,1.0,0.0
17773140,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.730526864528656,0.3228605091571808,0.2962418794631958,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8609050512313843,0.5407973527908325,0.5167478322982788,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9808650016784668,0.7896730899810791,0.5527581572532654,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8101235628128052,0.4450044333934784,0.4267330169677734,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6503081917762756,0.2274778634309768,1.0528184175491333,284.9264221191406,284.95001220703125,300.3666687011719,295.64923095703125,298.146240234375,297.20965576171875,284.9262390136719,1.0,0.6757109761238098,0.3931020200252533,0.3931020200252533,1.0,1.0,-3.4169204235076904,1.009587287902832,2.4073331356048584,0.2355016022920608,0.9506072402000428,0.9506072402000428,0.0,249.42703247070312,253.0,68635.53125,0.0,3728.828857421875,1.0,278.1499938964844,282.9651794433594,298.6513061523437,303.1015930175781,293.1499938964844,293.1499938964844,278.1499938964844,28098.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778420686721802,1.0,0.0,0.0,3.4068715572357178,3.4068920612335205,7.74470436226693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.4189453125,0.0,1784.9168701171875,1895.4371337890625,0.0,3196.35400390625,1.0,1.0,0.0,3.0,1.0,0.0
17773200,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7299302220344543,0.322653979063034,0.2960850596427917,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8601318597793579,0.5404343605041504,0.5164369940757751,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9804698824882508,0.7902497053146362,0.5531781911849976,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.809467613697052,0.4448218941688537,0.4265903234481811,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6498374938964844,0.2274330258369445,1.0527552366256714,284.92529296875,284.95001220703125,300.3500061035156,295.643310546875,298.1404724121094,297.2091979980469,284.92510986328125,1.0,0.6760432124137878,0.3929252326488495,0.3929252326488495,1.0,1.0,-3.4166154861450195,1.0089679956436155,2.4076476097106934,0.2349604815244674,0.9458953738212584,0.9458953738212584,0.0,250.1518096923828,256.0,68600.8359375,0.0,3732.3193359375,1.0,278.1499938964844,282.9647521972656,298.6454162597656,303.0935974121094,293.1499938964844,293.1499938964844,278.1499938964844,28307.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779479265213013,1.0,0.0,0.0,3.4054272174835205,3.405447483062744,7.738138378954318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.8515625,0.0,1785.013916015625,1895.4371337890625,0.0,3197.346435546875,1.0,1.0,0.0,3.0,1.0,0.0
17773260,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7272226214408875,0.3215789794921875,0.295304387807846,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8566968441009521,0.5387037396430969,0.5150062441825867,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9785808324813844,0.7924235463142395,0.5548191070556641,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8064630627632141,0.4438472390174866,0.425864428281784,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.647625744342804,0.2270104438066482,1.0517936944961548,284.92010498046875,284.95001220703125,300.2800598144531,295.617919921875,298.1151123046875,297.2052917480469,284.9198913574219,1.0,0.6773282289505005,0.3922515511512756,0.3922515511512756,1.0,1.0,-3.413902521133423,1.006070852279663,2.40783166885376,0.2327419817447662,0.923584759235382,0.923584759235382,0.0,253.3449859619141,259.0,68423.953125,0.0,3744.35107421875,1.0,278.1499938964844,282.96295166015625,298.6197509765625,303.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,29391.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783144354820251,1.0,0.0,0.0,3.39790940284729,3.3979299068450928,7.704010727138666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.7666015625,0.0,1785.49951171875,1895.4371337890625,0.0,3200.7822265625,1.0,1.0,0.0,3.0,1.0,0.0
17773320,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7272226214408875,0.3215789794921875,0.295304387807846,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8566968441009521,0.5387037396430969,0.5150062441825867,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9785808324813844,0.7924235463142395,0.5548191070556641,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8064630627632141,0.4438472390174866,0.425864428281784,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.647625744342804,0.2270104438066482,1.0517936944961548,284.92010498046875,284.95001220703125,300.2800598144531,295.617919921875,298.1151123046875,297.2052917480469,284.9198913574219,1.0,0.6773282289505005,0.3922515511512756,0.3922515511512756,1.0,1.0,-3.413902521133423,1.006070852279663,2.40783166885376,0.2327419817447662,0.923584759235382,0.923584759235382,0.0,253.3449859619141,259.0,68423.953125,0.0,3744.35107421875,1.0,278.1499938964844,282.96295166015625,298.6197509765625,303.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,29391.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783144354820251,1.0,0.0,0.0,3.39790940284729,3.3979299068450928,7.704010727138666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.7666015625,0.0,1785.49951171875,1895.4371337890625,0.0,3200.7822265625,1.0,1.0,0.0,3.0,1.0,0.0
