time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773380,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7242558598518372,0.320305585861206,0.2943450510501861,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8530433177947998,0.5367633700370789,0.5133794546127319,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9764001369476318,0.7943216562271118,0.5562838912010193,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8031325340270996,0.4426650106906891,0.4249456822872162,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6451119780540466,0.2263477891683578,1.049769401550293,284.9143981933594,284.95001220703125,300.2093200683594,295.5917358398437,298.08819580078125,297.1995544433594,284.9141845703125,1.0,0.6784245371818542,0.3915778696537018,0.3915778696537018,1.0,1.0,-3.4090168476104736,1.002440333366394,2.406576633453369,0.2302744537591934,0.8973230719566345,0.8973230719566345,0.0,256.7002868652344,262.0,68191.703125,0.0,3752.01513671875,1.0,278.1499938964844,282.9615783691406,298.5928955078125,303.0164794921875,293.1499938964844,293.1499938964844,278.1499938964844,30917.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785259127616882,1.0,0.0,0.0,3.387295961380005,3.3873167037963867,7.655959279873059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.3779296875,0.0,1786.1302490234375,1895.4371337890625,0.0,3202.7646484375,1.0,1.0,0.0,3.0,1.0,0.0
17773440,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7242558598518372,0.320305585861206,0.2943450510501861,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8530433177947998,0.5367633700370789,0.5133794546127319,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9764001369476318,0.7943216562271118,0.5562838912010193,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8031325340270996,0.4426650106906891,0.4249456822872162,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6451119780540466,0.2263477891683578,1.049769401550293,284.9143981933594,284.95001220703125,300.2093200683594,295.5917358398437,298.08819580078125,297.1995544433594,284.9141845703125,1.0,0.6784245371818542,0.3915778696537018,0.3915778696537018,1.0,1.0,-3.4090168476104736,1.002440333366394,2.406576633453369,0.2302744537591934,0.8973230719566345,0.8973230719566345,0.0,256.7002868652344,262.0,68191.703125,0.0,3752.01513671875,1.0,278.1499938964844,282.9615783691406,298.5928955078125,303.0164794921875,293.1499938964844,293.1499938964844,278.1499938964844,30917.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785259127616882,1.0,0.0,0.0,3.387295961380005,3.3873167037963867,7.655959279873059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.3779296875,0.0,1786.1302490234375,1895.4371337890625,0.0,3202.7646484375,1.0,1.0,0.0,3.0,1.0,0.0
17773500,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7227121591567993,0.3196139931678772,0.2938117682933807,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8511819839477539,0.5357331037521362,0.5125051736831665,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9752282500267028,0.7951445579528809,0.5569317936897278,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8014088273048401,0.4420109987258911,0.424423485994339,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6437861323356628,0.2259465754032135,1.0484195947647097,284.911865234375,284.95001220703125,300.1736755371094,295.5783996582031,298.0742492675781,297.1960754394531,284.9116516113281,1.0,0.6788942217826843,0.391241043806076,0.391241043806076,1.0,1.0,-3.405853271484375,1.0003807544708252,2.40547251701355,0.2289538234472274,0.8829827308654785,0.8829827308654785,0.0,258.396484375,262.0,68055.21875,0.0,3754.1904296875,1.0,278.1499938964844,282.9615173339844,298.5790710449219,302.9941711425781,293.1499938964844,293.1499938964844,278.1499938964844,31887.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785535097122192,1.0,0.0,0.0,3.38053297996521,3.380553960800171,7.625418447787524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.1787109375,0.0,1786.4989013671875,1895.4371337890625,0.0,3203.02294921875,1.0,1.0,0.0,3.0,1.0,0.0
17773560,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7211489081382751,0.3188977837562561,0.2932535111904144,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8493231534957886,0.534675121307373,0.5116017460823059,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9740298986434937,0.7959175109863281,0.5575383901596069,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.799674391746521,0.4413290023803711,0.4238713383674621,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6424410939216614,0.2255115956068039,1.0469030141830444,284.90972900390625,284.95001220703125,300.13787841796875,295.5648498535156,298.0602111816406,297.19244384765625,284.9095458984375,1.0,0.6793184876441956,0.390943169593811,0.390943169593811,1.0,1.0,-3.402337551116944,0.9983088374137878,2.40402889251709,0.2276969254016876,0.868192732334137,0.868192732334137,0.0,260.08642578125,250.0,67906.265625,0.0,3755.466796875,1.0,278.1499938964844,282.96197509765625,298.5650634765625,302.9708557128906,293.1499938964844,293.1499938964844,278.45001220703125,33001.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878532886505127,1.0,0.0,0.0,3.372738838195801,3.3727598190307617,7.590296604575997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.8251953125,0.0,1786.8919677734375,1895.4371337890625,0.0,3202.829833984375,1.0,1.0,0.0,3.0,1.0,0.0
17773620,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7226048111915588,0.3180518448352813,0.2921958565711975,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.85116046667099,0.5332049131393433,0.5098893046379089,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.977837860584259,0.7984338402748108,0.5589691996574402,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8017410635948181,0.4405216872692108,0.4228014349937439,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6438040137290955,0.2249463349580764,1.0432395935058594,285.0311279296875,284.95001220703125,300.0657958984375,295.5372314453125,298.0377197265625,297.193115234375,285.0310363769531,1.0,0.6760672330856323,0.390347421169281,0.390347421169281,1.0,1.0,-3.3950324058532715,0.9940902590751648,2.400942087173462,0.2251289039850235,0.9765633940696716,0.9765633940696716,0.0,256.08221435546875,238.0,66675.8984375,0.0,3714.54248046875,1.0,278.4405517578125,283.1104736328125,298.5184326171875,302.8042907714844,293.1499938964844,293.1499938964844,278.1499938964844,27424.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724295496940613,1.0,0.0,0.0,3.4115352630615234,3.411555528640747,7.765922305225104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.880859375,0.0,1784.5955810546875,1895.4371337890625,0.0,3145.599609375,1.0,1.0,0.0,3.0,1.0,0.0
17773680,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7226048111915588,0.3180518448352813,0.2921958565711975,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.85116046667099,0.5332049131393433,0.5098893046379089,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.977837860584259,0.7984338402748108,0.5589691996574402,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8017410635948181,0.4405216872692108,0.4228014349937439,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6438040137290955,0.2249463349580764,1.0432395935058594,285.0311279296875,284.95001220703125,300.0657958984375,295.5372314453125,298.0377197265625,297.193115234375,285.0310363769531,1.0,0.6760672330856323,0.390347421169281,0.390347421169281,1.0,1.0,-3.3950324058532715,0.9940902590751648,2.400942087173462,0.2251289039850235,0.9765633940696716,0.9765633940696716,0.0,256.08221435546875,238.0,66675.8984375,0.0,3714.54248046875,1.0,278.4405517578125,283.1104736328125,298.5184326171875,302.8042907714844,293.1499938964844,293.1499938964844,278.1499938964844,27424.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724295496940613,1.0,0.0,0.0,3.4115352630615234,3.411555528640747,7.765922305225104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.880859375,0.0,1784.5955810546875,1895.4371337890625,0.0,3145.599609375,1.0,1.0,0.0,3.0,1.0,0.0
17773740,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.725843071937561,0.3163519203662872,0.2907198965549469,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8553619980812073,0.5307831168174744,0.5077067017555237,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9838829040527344,0.7993003726005554,0.559773862361908,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8061439394950867,0.4389342963695526,0.4213457703590393,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.646924614906311,0.2239667177200317,1.0384169816970823,284.8765563964844,284.95001220703125,299.9930725097656,295.5089416503906,298.0066223144531,297.1820678710937,284.87579345703125,1.0,0.670815110206604,0.3897517025470733,0.3897517025470733,1.0,1.0,-3.3840622901916504,0.9886213541030884,2.395441055297852,0.2223019450902938,0.8624861240386963,0.8624861240386963,0.0,248.69244384765625,226.0,67447.03125,0.0,3645.41796875,1.0,278.1591491699219,282.9413146972656,298.5302124023437,302.9407043457031,293.1499938964844,293.1499938964844,278.45001220703125,33085.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796371221542358,1.0,0.0,0.0,3.372157096862793,3.372177839279175,7.587677828269079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.4609375,0.0,1786.919921875,1895.4371337890625,0.0,3213.179931640625,1.0,1.0,0.0,3.0,1.0,0.0
17773800,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.725843071937561,0.3163519203662872,0.2907198965549469,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8553619980812073,0.5307831168174744,0.5077067017555237,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9838829040527344,0.7993003726005554,0.559773862361908,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8061439394950867,0.4389342963695526,0.4213457703590393,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.646924614906311,0.2239667177200317,1.0384169816970823,284.8765563964844,284.95001220703125,299.9930725097656,295.5089416503906,298.0066223144531,297.1820678710937,284.87579345703125,1.0,0.670815110206604,0.3897517025470733,0.3897517025470733,1.0,1.0,-3.3840622901916504,0.9886213541030884,2.395441055297852,0.2223019450902938,0.8624861240386963,0.8624861240386963,0.0,248.69244384765625,226.0,67447.03125,0.0,3645.41796875,1.0,278.1591491699219,282.9413146972656,298.5302124023437,302.9407043457031,293.1499938964844,293.1499938964844,278.45001220703125,33085.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796371221542358,1.0,0.0,0.0,3.372157096862793,3.372177839279175,7.587677828269079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.4609375,0.0,1786.919921875,1895.4371337890625,0.0,3213.179931640625,1.0,1.0,0.0,3.0,1.0,0.0
17773860,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.730437159538269,0.3151484727859497,0.2890737950801849,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.861372709274292,0.5288446545600891,0.5052756071090698,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9912973046302797,0.8011620044708252,0.5604779124259949,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8120635747909546,0.4377237558364868,0.4196348488330841,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6512824892997742,0.223114863038063,1.0323901176452637,284.99151611328125,284.95001220703125,299.9198303222656,295.4800109863281,297.981201171875,297.1788635253906,284.9913635253906,1.0,0.6642445921897888,0.3892382979393005,0.3892382979393005,1.0,1.0,-3.370692014694214,0.9825875759124756,2.3881044387817383,0.2192007452249527,0.9418834447860718,0.9418834447860718,0.0,239.2286529541016,214.0,66124.5390625,0.0,3559.12548828125,1.0,278.4407653808594,283.0849914550781,298.4610595703125,302.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,28792.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873058021068573,1.0,0.0,0.0,3.402066469192505,3.402086973190308,7.722873078819248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.2197265625,0.0,1785.2349853515625,1895.4371337890625,0.0,3151.494140625,1.0,1.0,0.0,3.0,1.0,0.0
17773920,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.730437159538269,0.3151484727859497,0.2890737950801849,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.861372709274292,0.5288446545600891,0.5052756071090698,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9912973046302797,0.8011620044708252,0.5604779124259949,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8120635747909546,0.4377237558364868,0.4196348488330841,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6512824892997742,0.223114863038063,1.0323901176452637,284.99151611328125,284.95001220703125,299.9198303222656,295.4800109863281,297.981201171875,297.1788635253906,284.9913635253906,1.0,0.6642445921897888,0.3892382979393005,0.3892382979393005,1.0,1.0,-3.370692014694214,0.9825875759124756,2.3881044387817383,0.2192007452249527,0.9418834447860718,0.9418834447860718,0.0,239.2286529541016,214.0,66124.5390625,0.0,3559.12548828125,1.0,278.4407653808594,283.0849914550781,298.4610595703125,302.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,28792.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873058021068573,1.0,0.0,0.0,3.402066469192505,3.402086973190308,7.722873078819248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.2197265625,0.0,1785.2349853515625,1895.4371337890625,0.0,3151.494140625,1.0,1.0,0.0,3.0,1.0,0.0
17773980,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7359213829040527,0.3133398294448852,0.2873413264751434,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8686299920082092,0.5262332558631897,0.5027382373809814,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9989288449287416,0.801803469657898,0.5607545375823975,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8188250064849854,0.4359681606292724,0.4178528785705566,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6566047072410583,0.2219766676425933,1.0261719226837158,284.8547668457031,284.95001220703125,299.8460998535156,295.4504699707031,297.949951171875,297.1676940917969,284.8559875488281,1.0,0.6570145487785339,0.3887248933315277,0.3887248933315277,1.0,1.0,-3.3562700748443604,0.9761960506439208,2.3800740242004395,0.2162176668643951,0.8165039420127869,0.8165039420127869,0.0,228.8991241455078,202.0,66577.6953125,0.0,3466.060791015625,1.0,278.1594543457031,282.9367980957031,298.46759033203125,302.8282470703125,293.1499938964844,293.1499938964844,278.45001220703125,37332.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793765902519226,1.0,0.0,0.0,3.328404188156128,3.328425407409668,7.39205859190406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.9560546875,0.0,1769.010498046875,1895.4371337890625,0.0,3210.73779296875,0.9943199753761292,1.0,0.0,3.0,1.0,0.0
17774040,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7359213829040527,0.3133398294448852,0.2873413264751434,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8686299920082092,0.5262332558631897,0.5027382373809814,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9989288449287416,0.801803469657898,0.5607545375823975,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8188250064849854,0.4359681606292724,0.4178528785705566,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6566047072410583,0.2219766676425933,1.0261719226837158,284.8547668457031,284.95001220703125,299.8460998535156,295.4504699707031,297.949951171875,297.1676940917969,284.8559875488281,1.0,0.6570145487785339,0.3887248933315277,0.3887248933315277,1.0,1.0,-3.3562700748443604,0.9761960506439208,2.3800740242004395,0.2162176668643951,0.8165039420127869,0.8165039420127869,0.0,228.8991241455078,202.0,66577.6953125,0.0,3466.060791015625,1.0,278.1594543457031,282.9367980957031,298.46759033203125,302.8282470703125,293.1499938964844,293.1499938964844,278.45001220703125,37332.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793765902519226,1.0,0.0,0.0,3.328404188156128,3.328425407409668,7.39205859190406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.9560546875,0.0,1769.010498046875,1895.4371337890625,0.0,3210.73779296875,0.9943199753761292,1.0,0.0,3.0,1.0,0.0
17774100,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7381107211112976,0.3126372694969177,0.2863905131816864,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.871590793132782,0.525131344795227,0.5013534426689148,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9990000128746032,0.80291348695755,0.5561135411262512,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8215257525444031,0.4352454245090484,0.4168566465377807,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6587345004081726,0.2214501053094864,1.0227140188217163,284.954345703125,284.95001220703125,299.80908203125,295.4354858398437,297.9372863769531,297.16656494140625,284.9532775878906,1.0,0.6528570652008057,0.3884681761264801,0.3884681761264801,1.0,1.0,-3.342552900314331,0.9707908630371094,2.3717620372772217,0.2140339463949203,0.8693259358406067,0.8693259358406067,0.0,224.344970703125,202.0,65623.7265625,0.0,3408.281982421875,1.0,278.3933410644531,283.05377197265625,298.4071960449219,302.5926818847656,293.1499938964844,293.1499938964844,278.45001220703125,33905.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740648031234741,1.0,0.0,0.0,3.362488508224488,3.362509489059448,7.544230129497009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.2275390625,0.0,1781.74609375,1895.4371337890625,0.0,3160.936279296875,1.0,1.0,0.0,3.0,1.0,0.0
17774160,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7406730055809021,0.3120506405830383,0.2856980264186859,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8749399185180664,0.524159848690033,0.5002638697624207,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9990000128746032,0.8050681352615356,0.5486335158348083,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8245392441749573,0.4346419870853424,0.4161092936992645,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6611642837524414,0.2210030704736709,1.0198606252670288,284.94927978515625,284.95001220703125,299.77197265625,295.4203491210937,297.9288635253906,297.1712341308594,284.9491577148437,1.0,0.6483973264694214,0.3883306980133056,0.3883306980133056,1.0,1.0,-3.3270785808563232,0.9651187062263488,2.361959934234619,0.2118373364210128,0.8659904599189758,0.8659904599189758,0.0,219.61778259277344,190.0,65189.03125,0.0,3345.987060546875,1.0,278.4400329589844,283.0625305175781,298.398193359375,302.60009765625,293.1499938964844,293.1499938964844,278.75,33478.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719888925552368,1.0,0.0,0.0,3.369417905807495,3.369438886642456,7.575356448796811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.14453125,0.0,1787.07666015625,1895.4371337890625,0.0,3141.467041015625,1.0,1.0,0.0,3.0,1.0,0.0
17774220,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7470682263374329,0.3112592101097107,0.2845507264137268,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8831654191017151,0.5226523876190186,0.4983739256858825,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9990000128746032,0.8119471073150635,0.5317175388336182,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8318347334861755,0.433824747800827,0.4148754477500915,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6672810316085815,0.2203988581895828,1.0150505304336548,285.0536193847656,284.95001220703125,299.69744873046875,295.38970947265625,297.9219970703125,297.1946105957031,285.0525817871094,1.0,0.6389352679252625,0.3880557417869568,0.3880557417869568,1.0,1.0,-3.295814752578736,0.9537084102630616,2.342106580734253,0.207425445318222,0.9844075441360474,0.9844075441360474,0.0,209.301986694336,178.0,63697.5078125,0.0,3217.4189453125,1.0,278.7402648925781,283.2001953125,298.3646850585937,302.4585266113281,293.1499938964844,293.1499938964844,278.45001220703125,27133.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649594187736511,1.0,0.0,0.0,3.413544178009033,3.413564443588257,7.775071253490751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0302734375,0.0,1784.4532470703125,1895.4371337890625,0.0,3075.52490234375,1.0,1.0,0.0,3.0,1.0,0.0
17774280,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7470682263374329,0.3112592101097107,0.2845507264137268,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8831654191017151,0.5226523876190186,0.4983739256858825,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9990000128746032,0.8119471073150635,0.5317175388336182,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8318347334861755,0.433824747800827,0.4148754477500915,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6672810316085815,0.2203988581895828,1.0150505304336548,285.0536193847656,284.95001220703125,299.69744873046875,295.38970947265625,297.9219970703125,297.1946105957031,285.0525817871094,1.0,0.6389352679252625,0.3880557417869568,0.3880557417869568,1.0,1.0,-3.295814752578736,0.9537084102630616,2.342106580734253,0.207425445318222,0.9844075441360474,0.9844075441360474,0.0,209.301986694336,178.0,63697.5078125,0.0,3217.4189453125,1.0,278.7402648925781,283.2001953125,298.3646850585937,302.4585266113281,293.1499938964844,293.1499938964844,278.45001220703125,27133.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649594187736511,1.0,0.0,0.0,3.413544178009033,3.413564443588257,7.775071253490751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0302734375,0.0,1784.4532470703125,1895.4371337890625,0.0,3075.52490234375,1.0,1.0,0.0,3.0,1.0,0.0
17774340,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.752800703048706,0.3097996115684509,0.2832772433757782,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8905898928642273,0.5205022692680359,0.4964357912540436,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.8176302313804626,0.5168517231941223,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8384038805961609,0.4323932528495788,0.4135585129261017,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6729294657707214,0.2195589989423751,1.0106778144836426,284.8815002441406,284.95001220703125,299.6346130371094,295.3635559082031,297.91162109375,297.2080078125,284.8793640136719,1.0,0.6304975152015686,0.3878247439861297,0.3878247439861297,1.0,1.0,-3.2672431468963623,0.9433279633522034,2.323915243148804,0.2035369127988815,0.8727232813835144,0.8727232813835144,0.0,200.4374542236328,178.0,64309.4609375,0.0,3104.994873046875,1.0,278.4661865234375,283.0185852050781,298.3876342773437,302.6074523925781,293.1499938964844,293.1499938964844,278.45001220703125,32005.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871768057346344,1.0,0.0,0.0,3.379706859588623,3.379727602005005,7.621691224812821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.8779296875,0.0,1786.542236328125,1895.4371337890625,0.0,3139.395263671875,1.0,1.0,0.0,3.0,1.0,0.0
17774400,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7537992000579834,0.30945885181427,0.2829293012619018,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.891913652420044,0.5200145840644836,0.495939165353775,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.8186871409416199,0.514104425907135,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8395777940750122,0.4320456087589264,0.4131949543952942,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6739312410354614,0.2193519324064254,1.0095559358596802,284.8737487792969,284.95001220703125,299.62261962890625,295.3585510253906,297.9091186523437,297.2098083496094,284.8721923828125,1.0,0.6288194060325623,0.3877807557582855,0.3877807557582855,1.0,1.0,-3.261139154434204,0.941125214099884,2.320013999938965,0.2027118951082229,0.8598734140396118,0.8598734140396118,0.0,198.78858947753903,181.0,64202.25390625,0.0,3082.572998046875,1.0,278.4591369628906,283.01287841796875,298.37762451171875,302.5820617675781,293.1499938964844,293.1499938964844,278.75,33149.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719530701637268,1.0,0.0,0.0,3.3717048168182373,3.3717257976531982,7.585643402308051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1796875,0.0,1786.9415283203125,1895.4371337890625,0.0,3141.130615234375,1.0,1.0,0.0,3.0,1.0,0.0
17774460,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7568076848983765,0.3081443309783935,0.2813470065593719,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8958616852760315,0.5178523063659668,0.4934636950492859,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8260677456855774,0.5050016045570374,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8431956171989441,0.4306071996688843,0.4114408791065216,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6769017577171326,0.2184493988752365,1.0040948390960691,284.9847106933594,284.95001220703125,299.5475158691406,295.3269348144531,297.9013977050781,297.23046875,284.9844055175781,1.0,0.623035728931427,0.3879179358482361,0.3879179358482361,1.0,1.0,-3.2366130352020264,0.9331365823745728,2.303476333618164,0.199939951300621,0.9326670169830322,0.9326670169830322,0.0,193.1826019287109,184.0,62792.0234375,0.0,2998.902587890625,1.0,278.74072265625,283.1548156738281,298.3026123046875,302.3456115722656,293.1499938964844,293.1499938964844,278.45001220703125,29220.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641409277915955,1.0,0.0,0.0,3.399094581604004,3.399115085601806,7.709385840826144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.2900390625,0.0,1785.425048828125,1895.4371337890625,0.0,3067.8466796875,1.0,1.0,0.0,3.0,1.0,0.0
17774520,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7568076848983765,0.3081443309783935,0.2813470065593719,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8958616852760315,0.5178523063659668,0.4934636950492859,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8260677456855774,0.5050016045570374,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8431956171989441,0.4306071996688843,0.4114408791065216,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6769017577171326,0.2184493988752365,1.0040948390960691,284.9847106933594,284.95001220703125,299.5475158691406,295.3269348144531,297.9013977050781,297.23046875,284.9844055175781,1.0,0.623035728931427,0.3879179358482361,0.3879179358482361,1.0,1.0,-3.2366130352020264,0.9331365823745728,2.303476333618164,0.199939951300621,0.9326670169830322,0.9326670169830322,0.0,193.1826019287109,184.0,62792.0234375,0.0,2998.902587890625,1.0,278.74072265625,283.1548156738281,298.3026123046875,302.3456115722656,293.1499938964844,293.1499938964844,278.45001220703125,29220.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641409277915955,1.0,0.0,0.0,3.399094581604004,3.399115085601806,7.709385840826144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.2900390625,0.0,1785.425048828125,1895.4371337890625,0.0,3067.8466796875,1.0,1.0,0.0,3.0,1.0,0.0
17774580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7573904395103455,0.3068772852420807,0.280392050743103,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8966696858406067,0.5159837603569031,0.4919199347496032,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.8298452496528625,0.5021025538444519,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8440545797348022,0.4293140769004822,0.4103931784629822,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6775273680686951,0.2176704555749893,1.0009369850158691,284.8492431640625,284.95001220703125,299.4950866699219,295.3046569824219,297.88897705078125,297.2348022460937,284.84820556640625,1.0,0.6206031441688538,0.3880135118961334,0.3880135118961334,1.0,1.0,-3.225064992904663,0.9294671416282654,2.295597791671753,0.1988576203584671,0.8240527510643005,0.8240527510643005,0.0,191.2630615234375,184.0,63450.1953125,0.0,2963.855224609375,1.0,278.4775085449219,283.00640869140625,298.3284912109375,302.5020446777344,293.1499938964844,293.1499938964844,278.45001220703125,35881.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699050545692444,1.0,0.0,0.0,3.3510963916778564,3.3511176109313965,7.493196676477965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.830078125,0.0,1785.7889404296875,1895.4371337890625,0.0,3121.919921875,0.9992091059684752,1.0,0.0,3.0,1.0,0.0
17774640,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7570303678512573,0.3062430918216705,0.2798192501068115,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8963145613670349,0.5150730013847351,0.4910637438297272,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.8311407566070557,0.5018068552017212,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8438116908073425,0.4286586940288543,0.4097800552845001,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6772385835647583,0.2172582298517227,0.9991446137428284,284.8582458496094,284.95001220703125,299.4722595214844,295.2948913574219,297.8817138671875,297.2340087890625,284.86083984375,1.0,0.619805634021759,0.3880551159381866,0.3880551159381866,1.0,1.0,-3.220097780227661,0.9278891682624816,2.292208671569824,0.1983902156352996,0.810201108455658,0.810201108455658,0.0,190.907958984375,187.0,63129.61328125,0.0,2951.435791015625,1.0,278.4603271484375,283.01934814453125,298.309814453125,302.4463195800781,293.1499938964844,293.1499938964844,278.75,38014.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701978921890259,1.0,0.0,0.0,3.3058407306671143,3.3058619499206543,7.29217674688698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.6611328125,0.0,1745.01025390625,1895.4371337890625,0.0,3124.6669921875,0.9901132583618164,1.0,0.0,3.0,1.0,0.0
17774700,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.756329357624054,0.3055268228054046,0.279001235961914,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8955432176589966,0.5139364004135132,0.4897920191287994,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.8335775136947632,0.5017630457878113,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.843246340751648,0.4278859198093414,0.4088798761367798,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6765897870063782,0.2167212665081024,0.9963574409484864,284.96319580078125,284.95001220703125,299.4345397949219,295.2787170410156,297.8726501464844,297.2367248535156,284.9628601074219,1.0,0.618790328502655,0.3881237208843231,0.3881237208843231,1.0,1.0,-3.2130937576293945,0.9256930351257324,2.287400722503662,0.1977176517248153,0.8684942126274109,0.8684942126274109,0.0,190.5891265869141,187.0,62364.3984375,0.0,2934.980712890625,1.0,278.69305419921875,283.1376953125,298.2473449707031,302.217041015625,293.1499938964844,293.1499938964844,278.75,33974.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645243048667908,1.0,0.0,0.0,3.350581645965576,3.350602388381958,7.49089508644829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0927734375,0.0,1765.97607421875,1895.4371337890625,0.0,3071.44287109375,0.9986396431922911,1.0,0.0,3.0,1.0,0.0
17774760,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7557264566421509,0.3048897087574005,0.2784353494644165,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8948046565055847,0.5129069089889526,0.4888217151165008,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.8359174728393555,0.5019730925559998,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.842719554901123,0.4272251725196838,0.4082454144954681,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6759704351425171,0.2162456512451172,0.9941985607147216,284.9581298828125,284.95001220703125,299.3968200683594,295.262451171875,297.8636474609375,297.2397155761719,284.9588928222656,1.0,0.6181451082229614,0.3881068527698517,0.3881068527698517,1.0,1.0,-3.2081375122070312,0.9239700436592102,2.284167528152466,0.1970846801996231,0.8678416013717651,0.8678416013717651,0.0,190.483154296875,190.0,62142.76953125,0.0,2924.02978515625,1.0,278.7398681640625,283.1430053710937,298.2402648925781,302.23785400390625,293.1499938964844,293.1499938964844,279.04998779296875,33466.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625800013542175,1.0,0.0,0.0,3.3709304332733154,3.3709514141082764,7.582158900731883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0439453125,0.0,1789.05859375,1895.4371337890625,0.0,3053.20458984375,1.0,1.0,0.0,3.0,1.0,0.0
17774820,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7541585564613342,0.3039628267288208,0.2775337696075439,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.892815351486206,0.5112873911857605,0.4871978759765625,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9990000128746032,0.840773344039917,0.5035583972930908,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8412631750106812,0.4263312220573425,0.4073014557361603,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.6743916273117065,0.2155263572931289,0.9907620549201964,285.0910339355469,284.95001220703125,299.32135009765625,295.2296447753906,297.8478698730469,297.24859619140625,285.0913391113281,1.0,0.6176843643188477,0.3880730867385864,0.3880730867385864,1.0,1.0,-3.20173454284668,0.9216906428337096,2.280043840408325,0.1962099373340606,1.0,1.0,0.0,190.99444580078125,193.0,60977.3359375,0.0,2913.468505859375,1.0,279.040283203125,283.301513671875,298.2079162597656,302.1184387207031,293.1499938964844,293.1499938964844,278.75,26402.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561574816703796,1.0,0.0,0.0,3.418586015701294,3.4186060428619385,7.79805532147293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.3603515625,0.0,1784.0859375,1895.4371337890625,0.0,2992.97314453125,1.0,1.0,0.0,3.0,1.0,0.0
17774880,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7541585564613342,0.3039628267288208,0.2775337696075439,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.892815351486206,0.5112873911857605,0.4871978759765625,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9990000128746032,0.840773344039917,0.5035583972930908,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8412631750106812,0.4263312220573425,0.4073014557361603,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.6743916273117065,0.2155263572931289,0.9907620549201964,285.0910339355469,284.95001220703125,299.32135009765625,295.2296447753906,297.8478698730469,297.24859619140625,285.0913391113281,1.0,0.6176843643188477,0.3880730867385864,0.3880730867385864,1.0,1.0,-3.20173454284668,0.9216906428337096,2.280043840408325,0.1962099373340606,1.0,1.0,0.0,190.99444580078125,193.0,60977.3359375,0.0,2913.468505859375,1.0,279.040283203125,283.301513671875,298.2079162597656,302.1184387207031,293.1499938964844,293.1499938964844,278.75,26402.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561574816703796,1.0,0.0,0.0,3.418586015701294,3.4186060428619385,7.79805532147293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.3603515625,0.0,1784.0859375,1895.4371337890625,0.0,2992.97314453125,1.0,1.0,0.0,3.0,1.0,0.0
17774940,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7511018514633179,0.3020178079605102,0.2762030065059662,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8891255855560303,0.5085563063621521,0.4851124584674835,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.8433734178543091,0.5074922442436218,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8383752703666687,0.4245231747627258,0.4060254096984863,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.6715441942214966,0.2142897248268127,0.98658287525177,284.9223022460937,284.95001220703125,299.2458190917969,295.196533203125,297.8177795410156,297.23748779296875,284.9209289550781,1.0,0.6178997159004211,0.3880393207073211,0.3880393207073211,1.0,1.0,-3.195802927017212,0.9195643067359924,2.2762386798858643,0.1955147683620453,0.9273690581321716,0.9273690581321716,0.0,192.7014617919922,196.0,61952.42578125,0.0,2910.43212890625,1.0,278.7591247558594,283.1163330078125,298.2251281738281,302.27349853515625,293.1499938964844,293.1499938964844,278.45001220703125,29004.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651575446128845,1.0,0.0,0.0,3.4005937576293945,3.400614023208618,7.716187724327028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.2646484375,0.0,1785.329833984375,1895.4371337890625,0.0,3077.383544921875,1.0,1.0,0.0,3.0,1.0,0.0
17775000,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7511018514633179,0.3020178079605102,0.2762030065059662,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8891255855560303,0.5085563063621521,0.4851124584674835,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.8433734178543091,0.5074922442436218,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8383752703666687,0.4245231747627258,0.4060254096984863,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.6715441942214966,0.2142897248268127,0.98658287525177,284.9223022460937,284.95001220703125,299.2458190917969,295.196533203125,297.8177795410156,297.23748779296875,284.9209289550781,1.0,0.6178997159004211,0.3880393207073211,0.3880393207073211,1.0,1.0,-3.195802927017212,0.9195643067359924,2.2762386798858643,0.1955147683620453,0.9273690581321716,0.9273690581321716,0.0,192.7014617919922,196.0,61952.42578125,0.0,2910.43212890625,1.0,278.7591247558594,283.1163330078125,298.2251281738281,302.27349853515625,293.1499938964844,293.1499938964844,278.45001220703125,29004.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651575446128845,1.0,0.0,0.0,3.4005937576293945,3.400614023208618,7.716187724327028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.2646484375,0.0,1785.329833984375,1895.4371337890625,0.0,3077.383544921875,1.0,1.0,0.0,3.0,1.0,0.0
17775060,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7461435794830322,0.2993319630622864,0.2739855945110321,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8832718729972839,0.5049092769622803,0.481916606426239,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.8438256978988647,0.513977587223053,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8335813283920288,0.4218487441539764,0.4037440121173858,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.66680908203125,0.2123899906873703,0.9791957139968872,284.83465576171875,284.95001220703125,299.1703491210937,295.16314697265625,297.7770080566406,297.2117614746094,284.8390197753906,1.0,0.6181605458259583,0.3878352046012878,0.3878352046012878,1.0,1.0,-3.18546986579895,0.9154767394065856,2.269993305206299,0.1938140392303466,0.7932012677192688,0.7932012677192688,0.0,195.5212860107422,199.0,61945.76171875,0.0,2904.32373046875,1.0,278.4607238769531,283.02020263671875,298.1819763183594,302.25494384765625,293.1499938964844,293.1499938964844,278.75,39812.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714133501052856,1.0,0.0,0.0,3.2425594329833984,3.24258041381836,7.015671030785597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2216796875,0.0,1678.1025390625,1895.4371337890625,0.0,3136.068603515625,0.9770622849464417,1.0,0.0,3.0,1.0,0.0
17775120,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7461435794830322,0.2993319630622864,0.2739855945110321,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8832718729972839,0.5049092769622803,0.481916606426239,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.8438256978988647,0.513977587223053,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8335813283920288,0.4218487441539764,0.4037440121173858,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.66680908203125,0.2123899906873703,0.9791957139968872,284.83465576171875,284.95001220703125,299.1703491210937,295.16314697265625,297.7770080566406,297.2117614746094,284.8390197753906,1.0,0.6181605458259583,0.3878352046012878,0.3878352046012878,1.0,1.0,-3.18546986579895,0.9154767394065856,2.269993305206299,0.1938140392303466,0.7932012677192688,0.7932012677192688,0.0,195.5212860107422,199.0,61945.76171875,0.0,2904.32373046875,1.0,278.4607238769531,283.02020263671875,298.1819763183594,302.25494384765625,293.1499938964844,293.1499938964844,278.75,39812.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714133501052856,1.0,0.0,0.0,3.2425594329833984,3.24258041381836,7.015671030785597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2216796875,0.0,1678.1025390625,1895.4371337890625,0.0,3136.068603515625,0.9770622849464417,1.0,0.0,3.0,1.0,0.0
17775180,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7421713471412659,0.2976642251014709,0.2723868191242218,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8783824443817139,0.5023945569992065,0.4794085323810577,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9990000128746032,0.845458984375,0.5197054743766785,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8296067118644714,0.4201492071151733,0.402019739151001,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6626811623573303,0.2109162658452987,0.972536325454712,284.9360656738281,284.95001220703125,299.094970703125,295.1295166015625,297.7481994628906,297.20263671875,284.9372253417969,1.0,0.6185835599899292,0.3876310586929321,0.3876310586929321,1.0,1.0,-3.1773335933685303,0.9121312499046326,2.265202283859253,0.1922618597745895,0.8372571468353271,0.8372571468353271,0.0,198.0832977294922,202.0,60986.21875,0.0,2901.3857421875,1.0,278.7386474609375,283.14306640625,298.102783203125,302.0267028808594,293.1499938964844,293.1499938964844,279.04998779296875,35247.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623548746109009,1.0,0.0,0.0,3.306647300720215,3.3066678047180176,7.295734576473478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.7001953125,0.0,1718.7437744140625,1895.4371337890625,0.0,3051.092529296875,0.9871842265129088,1.0,0.0,3.0,1.0,0.0
