time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775240,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7421713471412659,0.2976642251014709,0.2723868191242218,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8783824443817139,0.5023945569992065,0.4794085323810577,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9990000128746032,0.845458984375,0.5197054743766785,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8296067118644714,0.4201492071151733,0.402019739151001,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6626811623573303,0.2109162658452987,0.972536325454712,284.9360656738281,284.95001220703125,299.094970703125,295.1295166015625,297.7481994628906,297.20263671875,284.9372253417969,1.0,0.6185835599899292,0.3876310586929321,0.3876310586929321,1.0,1.0,-3.1773335933685303,0.9121312499046326,2.265202283859253,0.1922618597745895,0.8372571468353271,0.8372571468353271,0.0,198.0832977294922,202.0,60986.21875,0.0,2901.3857421875,1.0,278.7386474609375,283.14306640625,298.102783203125,302.0267028808594,293.1499938964844,293.1499938964844,279.04998779296875,35247.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623548746109009,1.0,0.0,0.0,3.306647300720215,3.3066678047180176,7.295734576473478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.7001953125,0.0,1718.7437744140625,1895.4371337890625,0.0,3051.092529296875,0.9871842265129088,1.0,0.0,3.0,1.0,0.0
17775300,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7404367923736572,0.2969648540019989,0.2717397511005401,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8762117624282837,0.5013136267662048,0.4783570766448974,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.8464770913124084,0.5223620533943176,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8278712034225464,0.4194808900356293,0.4013595283031463,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6608679890632629,0.210291787981987,0.9697585105895996,285.0221252441406,284.95001220703125,299.05731201171875,295.11260986328125,297.73553466796875,297.2004089355469,285.0224914550781,1.0,0.6189038753509521,0.3875289857387543,0.3875289857387543,1.0,1.0,-3.1743502616882324,0.9108286499977112,2.263521671295166,0.1916295289993286,0.9048619270324708,0.9048619270324708,0.0,199.31642150878903,202.0,60295.58203125,0.0,2901.89990234375,1.0,278.9897155761719,283.2462463378906,298.06915283203125,301.8771057128906,293.1499938964844,293.1499938964844,279.04998779296875,31650.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570700287818909,1.0,0.0,0.0,3.380067110061645,3.380087614059448,7.623315809723863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.7978515625,0.0,1783.45703125,1895.4371337890625,0.0,3001.52880859375,1.0,1.0,0.0,3.0,1.0,0.0
17775360,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7388656139373779,0.2962880730628967,0.2711982131004333,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.874217689037323,0.5002703666687012,0.4774417877197265,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.8474984765052795,0.5248855352401733,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8262954354286194,0.4188635349273681,0.4008320868015289,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6592199206352234,0.2097110301256179,0.9673674702644348,285.0302429199219,284.95001220703125,299.0197448730469,295.0956726074219,297.72332763671875,297.1986999511719,285.0306091308594,1.0,0.6193022727966309,0.3874800205230713,0.3874800205230713,1.0,1.0,-3.1721229553222656,0.9099218249320984,2.2622010707855225,0.1912319809198379,0.9355370998382568,0.9355370998382568,0.0,200.5199432373047,205.0,60077.1796875,0.0,2903.8125,1.0,279.03955078125,283.2631225585937,298.0746459960937,301.9261474609375,293.1499938964844,293.1499938964844,278.75,29344.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559973239898682,1.0,0.0,0.0,3.398232698440552,3.3982529640197754,7.705476718911086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.01171875,0.0,1785.4786376953125,1895.4371337890625,0.0,2991.4716796875,1.0,1.0,0.0,3.0,1.0,0.0
17775420,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7347791790962219,0.2940024435520172,0.2695443034172058,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8692284226417542,0.4971311688423157,0.4749498665332794,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.8476279377937317,0.5311004519462585,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8222532272338867,0.4167266488075256,0.3992369174957275,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6551916003227234,0.2080468982458114,0.9613204002380372,284.88262939453125,284.95001220703125,298.9447021484375,295.0616760253906,297.6877746582031,297.1796875,284.88250732421875,1.0,0.6200912594795227,0.3873820900917053,0.3873820900917053,1.0,1.0,-3.165427923202514,0.9073566198349,2.258071184158325,0.190274178981781,0.8271393775939941,0.8271393775939941,0.0,203.4651794433593,208.0,60771.75,0.0,2905.89794921875,1.0,278.7593688964844,283.101318359375,298.08935546875,302.0658264160156,293.1499938964844,293.1499938964844,279.04998779296875,36431.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649612069129944,1.0,0.0,0.0,3.3453261852264404,3.3453474044799805,7.467414206985268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.6181640625,0.0,1783.3135986328125,1895.4371337890625,0.0,3075.541748046875,0.9978728890419006,1.0,0.0,3.0,1.0,0.0
17775480,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7347791790962219,0.2940024435520172,0.2695443034172058,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8692284226417542,0.4971311688423157,0.4749498665332794,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.8476279377937317,0.5311004519462585,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8222532272338867,0.4167266488075256,0.3992369174957275,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6551916003227234,0.2080468982458114,0.9613204002380372,284.88262939453125,284.95001220703125,298.9447021484375,295.0616760253906,297.6877746582031,297.1796875,284.88250732421875,1.0,0.6200912594795227,0.3873820900917053,0.3873820900917053,1.0,1.0,-3.165427923202514,0.9073566198349,2.258071184158325,0.190274178981781,0.8271393775939941,0.8271393775939941,0.0,203.4651794433593,208.0,60771.75,0.0,2905.89794921875,1.0,278.7593688964844,283.101318359375,298.08935546875,302.0658264160156,293.1499938964844,293.1499938964844,279.04998779296875,36431.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649612069129944,1.0,0.0,0.0,3.3453261852264404,3.3453474044799805,7.467414206985268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.6181640625,0.0,1783.3135986328125,1895.4371337890625,0.0,3075.541748046875,0.9978728890419006,1.0,0.0,3.0,1.0,0.0
17775540,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7309363484382629,0.2923200726509094,0.2679504752159118,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8645424842834473,0.4946649968624115,0.4725243151187897,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.8480522036552429,0.5370119214057922,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8183637261390686,0.4150876104831695,0.3976183831691742,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6513172388076782,0.2066031396389007,0.954984188079834,284.9969482421875,284.95001220703125,298.8759460449219,295.0302734375,297.6596984863281,297.16851806640625,284.9972229003906,1.0,0.6207408308982849,0.3872919976711273,0.3872919976711273,1.0,1.0,-3.158135175704956,0.904615581035614,2.2535195350646973,0.1891590505838394,0.909595549106598,0.909595549106598,0.0,206.2581024169922,208.0,59660.68359375,0.0,2905.9189453125,1.0,279.0361633300781,283.240234375,298.009765625,301.8438415527344,293.1499938964844,293.1499938964844,279.04998779296875,30735.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581973314285278,1.0,0.0,0.0,3.3896937370300293,3.389714479446411,7.666802162020758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.826171875,0.0,1787.6363525390625,1895.4371337890625,0.0,3012.099609375,1.0,1.0,0.0,3.0,1.0,0.0
17775600,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7306506633758545,0.292184829711914,0.2678414285182953,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8641877174377441,0.4944641888141632,0.472348004579544,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.8480970859527588,0.5374748706817627,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8180698752403259,0.4149588346481323,0.3975080251693725,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.651021420955658,0.2064859569072723,0.9545044898986816,284.9974975585937,284.95001220703125,298.8699645996094,295.0275573730469,297.65740966796875,297.1677551269531,284.99761962890625,1.0,0.6208037734031677,0.3872841596603393,0.3872841596603393,1.0,1.0,-3.157639265060425,0.9044243097305298,2.253215074539185,0.1890814453363418,0.91247296333313,0.91247296333313,0.0,206.48159790039065,196.0,59634.17578125,0.0,2906.100830078125,1.0,279.0393981933594,283.241455078125,298.0092468261719,301.8460388183594,293.1499938964844,293.1499938964844,278.75,30506.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581076264381409,1.0,0.0,0.0,3.3902177810668945,3.3902382850646973,7.669171964153065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.033203125,0.0,1786.053466796875,1895.4371337890625,0.0,3011.258056640625,1.0,1.0,0.0,3.0,1.0,0.0
17775660,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7299848198890686,0.2898967266082763,0.2659750580787658,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.863680362701416,0.4913122057914734,0.4696155488491058,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.848101794719696,0.5353114604949951,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8178892731666565,0.4127588868141174,0.3956309556961059,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6501948833465576,0.2047215551137924,0.9470354914665222,284.8720703125,284.95001220703125,298.8000793457031,294.99542236328125,297.625244140625,297.1518249511719,284.87506103515625,1.0,0.616924524307251,0.387177437543869,0.387177437543869,1.0,1.0,-3.138296604156494,0.8975000381469727,2.240796566009521,0.1868000775575637,0.8029245734214783,0.8029245734214783,0.0,204.56320190429688,196.0,59820.76953125,0.0,2856.125244140625,1.0,278.76220703125,283.109619140625,298.0166320800781,301.94659423828125,293.1499938964844,293.1499938964844,278.75,38827.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651257157325745,1.0,0.0,0.0,3.284708261489868,3.284729480743408,7.199244578259822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.60546875,0.0,1724.4967041015625,1895.4371337890625,0.0,3077.0849609375,0.9859039187431335,1.0,0.0,3.0,1.0,0.0
17775720,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.730000913143158,0.2897480726242065,0.2658256292343139,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8637326955795288,0.4911046028137207,0.4694038331508636,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.8481617569923401,0.5349724888801575,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8179528713226318,0.4126114547252655,0.3954779505729675,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6501988768577576,0.2046019732952118,0.946453332901001,284.8763122558594,284.95001220703125,298.7955322265625,294.99334716796875,297.6234130859375,297.151123046875,284.8788452148437,1.0,0.616560161113739,0.3871704936027527,0.3871704936027527,1.0,1.0,-3.1365714073181152,0.8968904614448547,2.2396810054779053,0.1865840405225753,0.8027470111846924,0.8027470111846924,0.0,204.3148651123047,184.0,59767.44921875,0.0,2851.281982421875,1.0,278.7601318359375,283.1138000488281,298.0116577148437,301.9341125488281,293.1499938964844,293.1499938964844,279.04998779296875,38836.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650633096694946,1.0,0.0,0.0,3.2778632640838623,3.2778844833374023,7.169271043494518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.001953125,0.0,1715.4100341796875,1895.4371337890625,0.0,3076.49951171875,0.9844360947608948,1.0,0.0,3.0,1.0,0.0
17775780,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7321290969848633,0.2878892719745636,0.2638183534145355,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8668079972267151,0.4883353114128113,0.4664317965507507,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.8511244058609009,0.525940477848053,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8209617733955383,0.4107422828674316,0.3933736383914947,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.651892364025116,0.2029657810926437,0.9377734661102296,284.9505615234375,284.95001220703125,298.72149658203125,294.9590759277344,297.6034545898437,297.1542663574219,284.95025634765625,1.0,0.6093989610671997,0.387056827545166,0.387056827545166,1.0,1.0,-3.106764316558838,0.8863741159439087,2.2203903198242188,0.1827972382307052,0.8481744527816772,0.8481744527816772,0.0,198.4022521972656,187.0,58602.515625,0.0,2759.747314453125,1.0,279.0390625,283.2159118652344,297.9332580566406,301.7093811035156,293.1499938964844,293.1499938964844,279.3500061035156,34815.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856440007686615,1.0,0.0,0.0,3.352079153060913,3.352100133895874,7.497592378058471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2509765625,0.0,1776.468994140625,1895.4371337890625,0.0,2995.6220703125,0.9982589483261108,1.0,0.0,3.0,1.0,0.0
17775840,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7321290969848633,0.2878892719745636,0.2638183534145355,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8668079972267151,0.4883353114128113,0.4664317965507507,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.8511244058609009,0.525940477848053,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8209617733955383,0.4107422828674316,0.3933736383914947,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.651892364025116,0.2029657810926437,0.9377734661102296,284.9505615234375,284.95001220703125,298.72149658203125,294.9590759277344,297.6034545898437,297.1542663574219,284.95025634765625,1.0,0.6093989610671997,0.387056827545166,0.387056827545166,1.0,1.0,-3.106764316558838,0.8863741159439087,2.2203903198242188,0.1827972382307052,0.8481744527816772,0.8481744527816772,0.0,198.4022521972656,187.0,58602.515625,0.0,2759.747314453125,1.0,279.0390625,283.2159118652344,297.9332580566406,301.7093811035156,293.1499938964844,293.1499938964844,279.3500061035156,34815.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856440007686615,1.0,0.0,0.0,3.352079153060913,3.352100133895874,7.497592378058471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2509765625,0.0,1776.468994140625,1895.4371337890625,0.0,2995.6220703125,0.9982589483261108,1.0,0.0,3.0,1.0,0.0
17775900,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7326177358627319,0.2871144115924835,0.2629828155040741,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8675485253334045,0.4871267676353454,0.4651367962360382,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9990000128746032,0.8533375263214111,0.5231413841247559,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.821758508682251,0.409965842962265,0.3924964070320129,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6522033214569092,0.2022741436958313,0.93411523103714,285.0460205078125,284.95001220703125,298.68463134765625,294.94195556640625,297.5971374511719,297.1607360839844,285.0505065917969,1.0,0.607163667678833,0.3869999945163727,0.3869999945163727,1.0,1.0,-3.09537124633789,0.8823255896568298,2.213045597076416,0.181148424744606,0.926306128501892,0.926306128501892,0.0,196.49229431152344,187.0,57539.984375,0.0,2727.033447265625,1.0,279.2912902832031,283.3370056152344,297.8945617675781,301.53778076171875,293.1499938964844,293.1499938964844,279.3500061035156,30762.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85057133436203,1.0,0.0,0.0,3.3874645233154297,3.3874852657318115,7.656720981685794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.677734375,0.0,1784.793212890625,1895.4371337890625,0.0,2940.622314453125,1.0,1.0,0.0,3.0,1.0,0.0
17775960,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7328077554702759,0.2864629626274109,0.2623437643051147,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8678359389305115,0.4860680103302002,0.4640759229660034,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.8555972576141357,0.5214314460754395,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8221617937088013,0.4093281030654907,0.3918288052082062,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6522270441055298,0.2016861140727996,0.9311635494232178,285.0619812011719,284.95001220703125,298.6479187011719,294.9248352050781,297.592041015625,297.1683959960937,285.06158447265625,1.0,0.6054909229278564,0.3871630430221557,0.3871630430221557,1.0,1.0,-3.086916208267212,0.8798351883888245,2.207080841064453,0.1805066913366317,0.9730380177497864,0.9730380177497864,0.0,195.27235412597656,190.0,57327.5625,0.0,2703.925537109375,1.0,279.3397521972656,283.3569641113281,297.8966369628906,301.5760498046875,293.1499938964844,293.1499938964844,279.04998779296875,27652.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485550880432129,1.0,0.0,0.0,3.4099628925323486,3.4099831581115723,7.758765150356339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.5693359375,0.0,1784.7159423828125,1895.4371337890625,0.0,2921.739013671875,1.0,1.0,0.0,3.0,1.0,0.0
17776020,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7312503457069397,0.2841508388519287,0.2605752944946289,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8661145567893982,0.48282191157341,0.4613887667655945,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.8575160503387451,0.5215034484863281,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8209403157234192,0.4070625007152557,0.3900224268436432,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6506282687187195,0.2000010460615158,0.9244603514671326,284.8924255371094,284.95001220703125,298.5747985839844,294.890625,297.56671142578125,297.1623840332031,284.89129638671875,1.0,0.603308916091919,0.3874891698360443,0.3874891698360443,1.0,1.0,-3.071417570114136,0.8753982186317444,2.196019411087036,0.179585799574852,0.8649426102638245,0.8649426102638245,0.0,194.6869506835937,193.0,58062.5078125,0.0,2670.49755859375,1.0,279.0591125488281,283.17535400390625,297.9164123535156,301.71759033203125,293.1499938964844,293.1499938964844,279.3500061035156,32934.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571687340736389,1.0,0.0,0.0,3.373208999633789,3.373229742050171,7.592412316625996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9453125,0.0,1786.869140625,1895.4371337890625,0.0,3002.454345703125,1.0,1.0,0.0,3.0,1.0,0.0
17776080,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7312503457069397,0.2841508388519287,0.2605752944946289,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8661145567893982,0.48282191157341,0.4613887667655945,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.8575160503387451,0.5215034484863281,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8209403157234192,0.4070625007152557,0.3900224268436432,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6506282687187195,0.2000010460615158,0.9244603514671326,284.8924255371094,284.95001220703125,298.5747985839844,294.890625,297.56671142578125,297.1623840332031,284.89129638671875,1.0,0.603308916091919,0.3874891698360443,0.3874891698360443,1.0,1.0,-3.071417570114136,0.8753982186317444,2.196019411087036,0.179585799574852,0.8649426102638245,0.8649426102638245,0.0,194.6869506835937,193.0,58062.5078125,0.0,2670.49755859375,1.0,279.0591125488281,283.17535400390625,297.9164123535156,301.71759033203125,293.1499938964844,293.1499938964844,279.3500061035156,32934.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571687340736389,1.0,0.0,0.0,3.373208999633789,3.373229742050171,7.592412316625996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9453125,0.0,1786.869140625,1895.4371337890625,0.0,3002.454345703125,1.0,1.0,0.0,3.0,1.0,0.0
17776140,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7284813523292542,0.2822391986846924,0.2587031722068786,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8628615736961365,0.4799778163433075,0.4585290253162384,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.859003484249115,0.524170994758606,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.818290114402771,0.4050699770450592,0.3879998922348022,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6477859020233154,0.1983702480792999,0.9169681668281556,285.0136108398437,284.95001220703125,298.5022888183594,294.8564758300781,297.5424499511719,297.1573486328125,285.0133972167969,1.0,0.6021046042442322,0.3878152668476105,0.3878152668476105,1.0,1.0,-3.057491064071656,0.87149578332901,2.18599534034729,0.1787570863962173,0.9604285359382628,0.9604285359382628,0.0,195.49337768554688,196.0,56798.23046875,0.0,2647.659912109375,1.0,279.3407897949219,283.3236694335937,297.8330993652344,301.49005126953125,293.1499938964844,293.1499938964844,279.04998779296875,28025.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849407970905304,1.0,0.0,0.0,3.407378673553467,3.4073989391326904,7.747009362901736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.115234375,0.0,1784.882568359375,1895.4371337890625,0.0,2929.7255859375,1.0,1.0,0.0,3.0,1.0,0.0
17776200,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7284813523292542,0.2822391986846924,0.2587031722068786,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8628615736961365,0.4799778163433075,0.4585290253162384,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.859003484249115,0.524170994758606,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.818290114402771,0.4050699770450592,0.3879998922348022,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6477859020233154,0.1983702480792999,0.9169681668281556,285.0136108398437,284.95001220703125,298.5022888183594,294.8564758300781,297.5424499511719,297.1573486328125,285.0133972167969,1.0,0.6021046042442322,0.3878152668476105,0.3878152668476105,1.0,1.0,-3.057491064071656,0.87149578332901,2.18599534034729,0.1787570863962173,0.9604285359382628,0.9604285359382628,0.0,195.49337768554688,196.0,56798.23046875,0.0,2647.659912109375,1.0,279.3407897949219,283.3236694335937,297.8330993652344,301.49005126953125,293.1499938964844,293.1499938964844,279.04998779296875,28025.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849407970905304,1.0,0.0,0.0,3.407378673553467,3.4073989391326904,7.747009362901736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.115234375,0.0,1784.882568359375,1895.4371337890625,0.0,2929.7255859375,1.0,1.0,0.0,3.0,1.0,0.0
17776260,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7249941229820251,0.2797158658504486,0.2567801773548126,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8587579727172852,0.4764600098133087,0.4556149244308471,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.8585585951805115,0.5284184813499451,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8148209452629089,0.4025066196918487,0.3859403431415558,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.6443238258361816,0.1964191198348999,0.9093689918518066,284.8562316894531,284.95001220703125,298.43035888671875,294.82244873046875,297.5089111328125,297.1394348144531,284.8558044433594,1.0,0.6015791893005371,0.3879866898059845,0.3879866898059845,1.0,1.0,-3.045174598693848,0.867729127407074,2.177445411682129,0.177821010351181,0.8313149213790894,0.8313149213790894,0.0,197.1967010498047,199.0,57442.86328125,0.0,2632.738525390625,1.0,279.0592956542969,283.1546630859375,297.8446960449219,301.6082763671875,293.1499938964844,293.1499938964844,279.3500061035156,35787.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570439219474792,1.0,0.0,0.0,3.353151798248291,3.353173017501831,7.502391667912889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.591796875,0.0,1787.6903076171875,1895.4371337890625,0.0,3001.283935546875,0.9997714757919312,1.0,0.0,3.0,1.0,0.0
17776320,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7249941229820251,0.2797158658504486,0.2567801773548126,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8587579727172852,0.4764600098133087,0.4556149244308471,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.8585585951805115,0.5284184813499451,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8148209452629089,0.4025066196918487,0.3859403431415558,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.6443238258361816,0.1964191198348999,0.9093689918518066,284.8562316894531,284.95001220703125,298.43035888671875,294.82244873046875,297.5089111328125,297.1394348144531,284.8558044433594,1.0,0.6015791893005371,0.3879866898059845,0.3879866898059845,1.0,1.0,-3.045174598693848,0.867729127407074,2.177445411682129,0.177821010351181,0.8313149213790894,0.8313149213790894,0.0,197.1967010498047,199.0,57442.86328125,0.0,2632.738525390625,1.0,279.0592956542969,283.1546630859375,297.8446960449219,301.6082763671875,293.1499938964844,293.1499938964844,279.3500061035156,35787.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570439219474792,1.0,0.0,0.0,3.353151798248291,3.353173017501831,7.502391667912889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.591796875,0.0,1787.6903076171875,1895.4371337890625,0.0,3001.283935546875,0.9997714757919312,1.0,0.0,3.0,1.0,0.0
17776380,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7211155891418457,0.277683824300766,0.2548490762710571,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8542284369468689,0.4734587073326111,0.4526562988758087,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8582850098609924,0.5335481762886047,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8108325004577637,0.4003631174564361,0.3838152587413788,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6404576897621155,0.1945977360010147,0.9012256264686584,284.9776611328125,284.95001220703125,298.3591003417969,294.7886047363281,297.4800109863281,297.1275939941406,284.9777526855469,1.0,0.6013765335083008,0.3881581127643585,0.3881581127643585,1.0,1.0,-3.033114433288574,0.8640377521514893,2.169076681137085,0.1768048405647277,0.9053100943565368,0.9053100943565368,0.0,199.38580322265625,202.0,56210.36328125,0.0,2620.91552734375,1.0,279.3394470214844,283.3021545410156,297.7632141113281,301.382080078125,293.1499938964844,293.1499938964844,279.04998779296875,30858.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486515283584595,1.0,0.0,0.0,3.388456106185913,3.388476848602295,7.661204222131346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6962890625,0.0,1787.152587890625,1895.4371337890625,0.0,2922.642578125,1.0,1.0,0.0,3.0,1.0,0.0
17776440,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7211155891418457,0.277683824300766,0.2548490762710571,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8542284369468689,0.4734587073326111,0.4526562988758087,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8582850098609924,0.5335481762886047,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8108325004577637,0.4003631174564361,0.3838152587413788,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6404576897621155,0.1945977360010147,0.9012256264686584,284.9776611328125,284.95001220703125,298.3591003417969,294.7886047363281,297.4800109863281,297.1275939941406,284.9777526855469,1.0,0.6013765335083008,0.3881581127643585,0.3881581127643585,1.0,1.0,-3.033114433288574,0.8640377521514893,2.169076681137085,0.1768048405647277,0.9053100943565368,0.9053100943565368,0.0,199.38580322265625,202.0,56210.36328125,0.0,2620.91552734375,1.0,279.3394470214844,283.3021545410156,297.7632141113281,301.382080078125,293.1499938964844,293.1499938964844,279.04998779296875,30858.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486515283584595,1.0,0.0,0.0,3.388456106185913,3.388476848602295,7.661204222131346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6962890625,0.0,1787.152587890625,1895.4371337890625,0.0,2922.642578125,1.0,1.0,0.0,3.0,1.0,0.0
17776500,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7192525863647461,0.2765026092529297,0.2539944052696228,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8520652055740356,0.4717833697795868,0.4513132870197296,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.8576300144195557,0.5361385345458984,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8088914752006531,0.3991582095623016,0.3828836977481842,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6386194825172424,0.1936272978782653,0.897489070892334,284.86236572265625,284.95001220703125,298.3237609863281,294.771728515625,297.463623046875,297.1189270019531,284.8564147949219,1.0,0.6014131903648376,0.3882438540458679,0.3882438540458679,1.0,1.0,-3.0279765129089355,0.8624945282936096,2.165481805801392,0.1764482259750366,0.8207666873931885,0.8207666873931885,0.0,200.54202270507807,202.0,56923.859375,0.0,2617.04931640625,1.0,279.1043701171875,283.1703186035156,297.79705810546875,301.5610046386719,293.1499938964844,293.1499938964844,279.04998779296875,35156.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538579940795898,1.0,0.0,0.0,3.357230424880981,3.357251644134521,7.520654321524489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.17578125,0.0,1787.021484375,1895.4371337890625,0.0,2971.417724609375,1.0,1.0,0.0,3.0,1.0,0.0
17776560,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7169005870819092,0.2751374542713165,0.2528717815876007,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8494520783424377,0.4698913097381592,0.4496524035930633,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.8564808964729309,0.5392743945121765,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8064591884613037,0.3977565765380859,0.3816797733306885,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6364403963088989,0.1925316303968429,0.8930701613426208,284.8745422363281,284.95001220703125,298.2886047363281,294.75494384765625,297.44488525390625,297.1068420410156,284.8779602050781,1.0,0.6014405488967896,0.3883367776870727,0.3883367776870727,1.0,1.0,-3.021642208099365,0.8605558276176453,2.161086320877075,0.175964817404747,0.7983604669570923,0.7983604669570923,0.0,201.94607543945312,205.0,56382.4921875,0.0,2612.18310546875,1.0,279.06024169921875,283.19195556640625,297.7714233398437,301.4720153808594,293.1499938964844,293.1499938964844,279.3500061035156,39358.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553934693336487,1.0,0.0,0.0,3.2578420639038086,3.2578632831573486,7.081958983690129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9794921875,0.0,1693.8531494140625,1895.4371337890625,0.0,2985.810546875,0.9802598357200624,1.0,0.0,3.0,1.0,0.0
17776620,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7127308249473572,0.2731433510780334,0.2510484755039215,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8448576331138611,0.4669194221496582,0.4468043446540832,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.8551788926124573,0.545018196105957,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8020933866500854,0.3956572413444519,0.3796667754650116,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6325038075447083,0.1906851381063461,0.8849732875823975,284.960205078125,284.95001220703125,298.2188720703125,294.7215270996094,297.4158935546875,297.0941772460937,284.9600524902344,1.0,0.6016343832015991,0.3885226547718048,0.3885226547718048,1.0,1.0,-3.010774612426758,0.8573030233383179,2.153471708297729,0.1751329004764557,0.8543234467506409,0.8543234467506409,0.0,204.56900024414065,193.0,55549.375,0.0,2604.96435546875,1.0,279.3389587402344,283.2981262207031,297.6954650878906,301.26910400390625,293.1499938964844,293.1499938964844,279.6499938964844,34273.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465599417686462,1.0,0.0,0.0,3.352180004119873,3.352200984954834,7.498044283238414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.2861328125,0.0,1771.18115234375,1895.4371337890625,0.0,2903.0615234375,0.9976657629013062,1.0,0.0,3.0,1.0,0.0
17776680,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7127308249473572,0.2731433510780334,0.2510484755039215,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8448576331138611,0.4669194221496582,0.4468043446540832,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.8551788926124573,0.545018196105957,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8020933866500854,0.3956572413444519,0.3796667754650116,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6325038075447083,0.1906851381063461,0.8849732875823975,284.960205078125,284.95001220703125,298.2188720703125,294.7215270996094,297.4158935546875,297.0941772460937,284.9600524902344,1.0,0.6016343832015991,0.3885226547718048,0.3885226547718048,1.0,1.0,-3.010774612426758,0.8573030233383179,2.153471708297729,0.1751329004764557,0.8543234467506409,0.8543234467506409,0.0,204.56900024414065,193.0,55549.375,0.0,2604.96435546875,1.0,279.3389587402344,283.2981262207031,297.6954650878906,301.26910400390625,293.1499938964844,293.1499938964844,279.6499938964844,34273.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465599417686462,1.0,0.0,0.0,3.352180004119873,3.352200984954834,7.498044283238414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.2861328125,0.0,1771.18115234375,1895.4371337890625,0.0,2903.0615234375,0.9976657629013062,1.0,0.0,3.0,1.0,0.0
17776740,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7126923203468323,0.2714511752128601,0.2493773102760315,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8450209498405457,0.4643037021160126,0.444171667098999,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.8551743626594543,0.5414779782295227,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8025587797164917,0.3938935101032257,0.377839982509613,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6320029497146606,0.189049556851387,0.8770060539245605,285.0721740722656,284.95001220703125,298.1499938964844,294.6884155273437,297.3934631347656,297.0906677246094,285.0711669921875,1.0,0.5970946550369263,0.3887085318565368,0.3887085318565368,1.0,1.0,-2.989588499069214,0.850467324256897,2.1391212940216064,0.1732572764158249,0.9865231513977052,0.9865231513977052,0.0,201.86245727539065,181.0,54267.01953125,0.0,2551.06982421875,1.0,279.6400756835937,283.4388732910156,297.6610107421875,301.1473693847656,293.1499938964844,293.1499938964844,279.3500061035156,27142.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388862609863281,1.0,0.0,0.0,3.4141902923583984,3.414210557937622,7.778014605719363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7109375,0.0,1785.4581298828125,1895.4371337890625,0.0,2831.3115234375,1.0,1.0,0.0,3.0,1.0,0.0
17776800,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7126923203468323,0.2714511752128601,0.2493773102760315,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8450209498405457,0.4643037021160126,0.444171667098999,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.8551743626594543,0.5414779782295227,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8025587797164917,0.3938935101032257,0.377839982509613,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6320029497146606,0.189049556851387,0.8770060539245605,285.0721740722656,284.95001220703125,298.1499938964844,294.6884155273437,297.3934631347656,297.0906677246094,285.0711669921875,1.0,0.5970946550369263,0.3887085318565368,0.3887085318565368,1.0,1.0,-2.989588499069214,0.850467324256897,2.1391212940216064,0.1732572764158249,0.9865231513977052,0.9865231513977052,0.0,201.86245727539065,181.0,54267.01953125,0.0,2551.06982421875,1.0,279.6400756835937,283.4388732910156,297.6610107421875,301.1473693847656,293.1499938964844,293.1499938964844,279.3500061035156,27142.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388862609863281,1.0,0.0,0.0,3.4141902923583984,3.414210557937622,7.778014605719363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7109375,0.0,1785.4581298828125,1895.4371337890625,0.0,2831.3115234375,1.0,1.0,0.0,3.0,1.0,0.0
17776860,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7145282626152039,0.2688787579536438,0.2471957355737686,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8475301265716553,0.4606806933879852,0.4409478008747101,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.8552649021148682,0.5325800180435181,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.805401623249054,0.3912457823753357,0.3754919171333313,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6331986784934998,0.1870166361331939,0.8678073287010193,284.88433837890625,284.95001220703125,298.0812683105469,294.6547546386719,297.3683166503906,297.08349609375,284.88201904296875,1.0,0.5897215604782104,0.389011800289154,0.389011800289154,1.0,1.0,-2.9585275650024414,0.8405031561851501,2.1180243492126465,0.1704013347625732,0.8671264052391052,0.8671264052391052,0.0,195.9765014648437,184.0,54804.671875,0.0,2463.57763671875,1.0,279.3600769042969,283.2437438964844,297.6813049316406,301.2799377441406,293.1499938964844,293.1499938964844,279.6499938964844,32542.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479329347610474,1.0,0.0,0.0,3.3759548664093018,3.375975608825684,7.604778033964976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.248046875,0.0,1786.73388671875,1895.4371337890625,0.0,2915.9140625,1.0,1.0,0.0,3.0,1.0,0.0
17776920,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7145282626152039,0.2688787579536438,0.2471957355737686,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8475301265716553,0.4606806933879852,0.4409478008747101,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.8552649021148682,0.5325800180435181,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.805401623249054,0.3912457823753357,0.3754919171333313,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6331986784934998,0.1870166361331939,0.8678073287010193,284.88433837890625,284.95001220703125,298.0812683105469,294.6547546386719,297.3683166503906,297.08349609375,284.88201904296875,1.0,0.5897215604782104,0.389011800289154,0.389011800289154,1.0,1.0,-2.9585275650024414,0.8405031561851501,2.1180243492126465,0.1704013347625732,0.8671264052391052,0.8671264052391052,0.0,195.9765014648437,184.0,54804.671875,0.0,2463.57763671875,1.0,279.3600769042969,283.2437438964844,297.6813049316406,301.2799377441406,293.1499938964844,293.1499938964844,279.6499938964844,32542.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479329347610474,1.0,0.0,0.0,3.3759548664093018,3.375975608825684,7.604778033964976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.248046875,0.0,1786.73388671875,1895.4371337890625,0.0,2915.9140625,1.0,1.0,0.0,3.0,1.0,0.0
17776980,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7139575481414795,0.2667379677295685,0.2449887990951538,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8472473621368408,0.4574800133705139,0.4376184940338135,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.8565780520439148,0.5291100740432739,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8053670525550842,0.3888924717903137,0.3729986250400543,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.632336437702179,0.1851133108139038,0.8584176898002625,284.9979858398437,284.95001220703125,298.01202392578125,294.619873046875,297.3498229980469,297.08551025390625,284.9974670410156,1.0,0.5853460431098938,0.3893150985240936,0.3893150985240936,1.0,1.0,-2.933400154113769,0.8326013088226318,2.1007988452911377,0.1679097712039947,0.9487660527229308,0.9487660527229308,0.0,193.1910400390625,187.0,53384.5,0.0,2403.88671875,1.0,279.64080810546875,283.3879699707031,297.5909729003906,301.03564453125,293.1499938964844,293.1499938964844,279.3500061035156,28470.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389461636543274,1.0,0.0,0.0,3.404296398162842,3.404316663742065,7.732999733889301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2900390625,0.0,1785.0889892578125,1895.4371337890625,0.0,2831.87109375,1.0,1.0,0.0,3.0,1.0,0.0
17777040,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7139575481414795,0.2667379677295685,0.2449887990951538,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8472473621368408,0.4574800133705139,0.4376184940338135,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.8565780520439148,0.5291100740432739,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8053670525550842,0.3888924717903137,0.3729986250400543,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.632336437702179,0.1851133108139038,0.8584176898002625,284.9979858398437,284.95001220703125,298.01202392578125,294.619873046875,297.3498229980469,297.08551025390625,284.9974670410156,1.0,0.5853460431098938,0.3893150985240936,0.3893150985240936,1.0,1.0,-2.933400154113769,0.8326013088226318,2.1007988452911377,0.1679097712039947,0.9487660527229308,0.9487660527229308,0.0,193.1910400390625,187.0,53384.5,0.0,2403.88671875,1.0,279.64080810546875,283.3879699707031,297.5909729003906,301.03564453125,293.1499938964844,293.1499938964844,279.3500061035156,28470.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389461636543274,1.0,0.0,0.0,3.404296398162842,3.404316663742065,7.732999733889301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2900390625,0.0,1785.0889892578125,1895.4371337890625,0.0,2831.87109375,1.0,1.0,0.0,3.0,1.0,0.0
