time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777100,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7132388353347778,0.2655370533466339,0.2440569102764129,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8465455770492554,0.4557400941848755,0.4361525177955627,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.8566015958786011,0.5287057757377625,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8047839403152466,0.38759845495224,0.3719247579574585,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6315308809280396,0.1841219961643219,0.854279637336731,284.8717041015625,284.95001220703125,297.9772644042969,294.6019897460937,297.3379821777344,297.0829772949219,284.86383056640625,1.0,0.5838777422904968,0.3894667327404022,0.3894667327404022,1.0,1.0,-2.92376708984375,0.8296533823013306,2.094113826751709,0.1671122014522552,0.8622350692749023,0.8622350692749023,0.0,192.61183166503903,187.0,54118.19921875,0.0,2383.666748046875,1.0,279.4040832519531,283.2445678710937,297.6260681152344,301.2125244140625,293.1499938964844,293.1499938964844,279.3500061035156,31617.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441270589828491,1.0,0.0,0.0,3.382411479949951,3.382432222366333,7.633895506842237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.01171875,0.0,1786.3990478515625,1895.4371337890625,0.0,2880.297607421875,1.0,1.0,0.0,3.0,1.0,0.0
17777160,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7117019891738892,0.2640819251537323,0.2428468912839889,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8450312614440918,0.4537052810192108,0.4343549013137817,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9990000128746032,0.8558492064476013,0.5294904112815857,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8033668398857117,0.3860365152359009,0.370562881231308,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.6301273703575134,0.1829739958047866,0.8494870066642761,284.8433532714844,284.95001220703125,297.9424133300781,294.5838623046875,297.3222961425781,297.0749206542969,284.8449401855469,1.0,0.5826961994171143,0.3897773623466491,0.3897773623466491,1.0,1.0,-2.913698196411133,0.8269338011741638,2.086764574050904,0.1666522771120071,0.8097404837608337,0.8097404837608337,0.0,192.6344451904297,190.0,53760.3359375,0.0,2365.7705078125,1.0,279.3600158691406,283.2274169921875,297.6027526855469,301.1385803222656,293.1499938964844,293.1499938964844,279.6499938964844,37794.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460590839385986,1.0,0.0,0.0,3.3187644481658936,3.3187856674194336,7.349303245973715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.142578125,0.0,1760.4117431640625,1895.4371337890625,0.0,2898.373779296875,0.992341935634613,1.0,0.0,3.0,1.0,0.0
17777220,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7084701657295227,0.2619524002075195,0.2407942563295364,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8417810201644897,0.4504957199096679,0.4311651587486267,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.8551025986671448,0.5320248007774353,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8002752661705017,0.383648008108139,0.3681692779064178,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6270959377288818,0.1810140162706375,0.8404918313026428,284.9584350585937,284.95001220703125,297.8725891113281,294.54693603515625,297.2976379394531,297.0679626464844,284.9591369628906,1.0,0.5810990333557129,0.3903985917568207,0.3903985917568207,1.0,1.0,-2.896748304367065,0.8226438760757446,2.0741045475006104,0.1660754084587097,0.8727695941925049,0.8727695941925049,0.0,193.3045654296875,193.0,52619.41015625,0.0,2338.998291015625,1.0,279.639404296875,283.3670349121094,297.5169677734375,300.9098815917969,293.1499938964844,293.1499938964844,279.95001220703125,33125.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836455225944519,1.0,0.0,0.0,3.371536493301392,3.371557235717773,7.584885111100448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.03369140625,0.0,1786.4688720703125,1895.4371337890625,0.0,2808.615234375,1.0,1.0,0.0,3.0,1.0,0.0
17777280,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7084701657295227,0.2619524002075195,0.2407942563295364,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8417810201644897,0.4504957199096679,0.4311651587486267,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.8551025986671448,0.5320248007774353,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8002752661705017,0.383648008108139,0.3681692779064178,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6270959377288818,0.1810140162706375,0.8404918313026428,284.9584350585937,284.95001220703125,297.8725891113281,294.54693603515625,297.2976379394531,297.0679626464844,284.9591369628906,1.0,0.5810990333557129,0.3903985917568207,0.3903985917568207,1.0,1.0,-2.896748304367065,0.8226438760757446,2.0741045475006104,0.1660754084587097,0.8727695941925049,0.8727695941925049,0.0,193.3045654296875,193.0,52619.41015625,0.0,2338.998291015625,1.0,279.639404296875,283.3670349121094,297.5169677734375,300.9098815917969,293.1499938964844,293.1499938964844,279.95001220703125,33125.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836455225944519,1.0,0.0,0.0,3.371536493301392,3.371557235717773,7.584885111100448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.03369140625,0.0,1786.4688720703125,1895.4371337890625,0.0,2808.615234375,1.0,1.0,0.0,3.0,1.0,0.0
17777340,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7054553031921387,0.2603313028812408,0.2392922341823578,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8386692404747009,0.4478908181190491,0.4286426305770874,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9990000128746032,0.8546806573867798,0.5351639986038208,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7973328828811646,0.3818240463733673,0.3663859069347381,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.6242089867591858,0.1793812811374664,0.8331043720245361,285.0957946777344,284.95001220703125,297.8026733398437,294.5092468261719,297.2767944335937,297.0663757324219,285.09600830078125,1.0,0.5803869366645813,0.3910198211669922,0.3910198211669922,1.0,1.0,-2.8846569061279297,0.8200262784957886,2.064630508422852,0.1661003679037094,1.0,1.0,0.0,194.48599243164065,196.0,51377.09765625,0.0,2323.509521484375,1.0,279.9403686523437,283.530029296875,297.4766540527344,300.7792053222656,293.1499938964844,293.1499938964844,279.6499938964844,26342.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274984359741211,1.0,0.0,0.0,3.419001579284668,3.4190216064453125,7.799951049491938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.84375,0.0,1784.0550537109375,1895.4371337890625,0.0,2725.171142578125,1.0,1.0,0.0,3.0,1.0,0.0
17777400,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7054553031921387,0.2603313028812408,0.2392922341823578,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8386692404747009,0.4478908181190491,0.4286426305770874,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9990000128746032,0.8546806573867798,0.5351639986038208,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7973328828811646,0.3818240463733673,0.3663859069347381,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.6242089867591858,0.1793812811374664,0.8331043720245361,285.0957946777344,284.95001220703125,297.8026733398437,294.5092468261719,297.2767944335937,297.0663757324219,285.09600830078125,1.0,0.5803869366645813,0.3910198211669922,0.3910198211669922,1.0,1.0,-2.8846569061279297,0.8200262784957886,2.064630508422852,0.1661003679037094,1.0,1.0,0.0,194.48599243164065,196.0,51377.09765625,0.0,2323.509521484375,1.0,279.9403686523437,283.530029296875,297.4766540527344,300.7792053222656,293.1499938964844,293.1499938964844,279.6499938964844,26342.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274984359741211,1.0,0.0,0.0,3.419001579284668,3.4190216064453125,7.799951049491938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.84375,0.0,1784.0550537109375,1895.4371337890625,0.0,2725.171142578125,1.0,1.0,0.0,3.0,1.0,0.0
17777460,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.701345682144165,0.2578166723251343,0.2374496310949325,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8345762491226196,0.4442879557609558,0.4257360398769378,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.8517665266990662,0.5399054288864136,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7933689951896667,0.3791519105434418,0.3643038272857666,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6206067800521851,0.1773425936698913,0.8252738118171692,284.9141540527344,284.95001220703125,297.7328186035156,294.4709777832031,297.2444763183594,297.0490417480469,284.912353515625,1.0,0.5801809430122375,0.3914698958396911,0.3914698958396911,1.0,1.0,-2.8727381229400635,0.8170263767242432,2.0557117462158203,0.1658099293708801,0.9231374859809875,0.9231374859809875,0.0,196.5372772216797,184.0,52240.765625,0.0,2312.67529296875,1.0,279.658935546875,283.3348693847656,297.50323486328125,300.932861328125,293.1499938964844,293.1499938964844,279.3500061035156,29152.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376343846321106,1.0,0.0,0.0,3.399565458297729,3.399585962295532,7.711522016506933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0205078125,0.0,1785.395263671875,1895.4371337890625,0.0,2819.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
17777520,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.701345682144165,0.2578166723251343,0.2374496310949325,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8345762491226196,0.4442879557609558,0.4257360398769378,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.8517665266990662,0.5399054288864136,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7933689951896667,0.3791519105434418,0.3643038272857666,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6206067800521851,0.1773425936698913,0.8252738118171692,284.9141540527344,284.95001220703125,297.7328186035156,294.4709777832031,297.2444763183594,297.0490417480469,284.912353515625,1.0,0.5801809430122375,0.3914698958396911,0.3914698958396911,1.0,1.0,-2.8727381229400635,0.8170263767242432,2.0557117462158203,0.1658099293708801,0.9231374859809875,0.9231374859809875,0.0,196.5372772216797,184.0,52240.765625,0.0,2312.67529296875,1.0,279.658935546875,283.3348693847656,297.50323486328125,300.932861328125,293.1499938964844,293.1499938964844,279.3500061035156,29152.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376343846321106,1.0,0.0,0.0,3.399565458297729,3.399585962295532,7.711522016506933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0205078125,0.0,1785.395263671875,1895.4371337890625,0.0,2819.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
17777580,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6993045210838318,0.2545604705810547,0.2345548719167709,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8330515623092651,0.4397614300251007,0.4215411245822906,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9990000128746032,0.8473474979400635,0.5377297401428223,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.792015790939331,0.3756109774112701,0.3610356748104095,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.6186220049858093,0.1747392416000366,0.8138043880462646,284.8199157714844,284.95001220703125,297.6631774902344,294.4322509765625,297.2065124511719,297.0238952636719,284.82550048828125,1.0,0.5749606490135193,0.3919200003147125,0.3919200003147125,1.0,1.0,-2.84390926361084,0.8080762624740601,2.0358331203460693,0.1635190397500991,0.7749913334846497,0.7749913334846497,0.0,194.31944274902344,172.0,51919.69921875,0.0,2251.889404296875,1.0,279.3608703613281,283.2442932128906,297.453125,300.89324951171875,293.1499938964844,293.1499938964844,279.6499938964844,41536.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844875693321228,1.0,0.0,0.0,3.189079999923706,3.189100980758667,6.786161179661576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.56494140625,0.0,1625.2899169921875,1895.4371337890625,0.0,2887.301025390625,0.965867519378662,1.0,0.0,3.0,1.0,0.0
17777640,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6993045210838318,0.2545604705810547,0.2345548719167709,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8330515623092651,0.4397614300251007,0.4215411245822906,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9990000128746032,0.8473474979400635,0.5377297401428223,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.792015790939331,0.3756109774112701,0.3610356748104095,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.6186220049858093,0.1747392416000366,0.8138043880462646,284.8199157714844,284.95001220703125,297.6631774902344,294.4322509765625,297.2065124511719,297.0238952636719,284.82550048828125,1.0,0.5749606490135193,0.3919200003147125,0.3919200003147125,1.0,1.0,-2.84390926361084,0.8080762624740601,2.0358331203460693,0.1635190397500991,0.7749913334846497,0.7749913334846497,0.0,194.31944274902344,172.0,51919.69921875,0.0,2251.889404296875,1.0,279.3608703613281,283.2442932128906,297.453125,300.89324951171875,293.1499938964844,293.1499938964844,279.6499938964844,41536.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844875693321228,1.0,0.0,0.0,3.189079999923706,3.189100980758667,6.786161179661576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.56494140625,0.0,1625.2899169921875,1895.4371337890625,0.0,2887.301025390625,0.965867519378662,1.0,0.0,3.0,1.0,0.0
17777700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.6996453404426575,0.2533979415893554,0.2332256436347961,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8336592316627502,0.4379947483539581,0.4195570945739746,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.8466257452964783,0.5339480638504028,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7927489280700684,0.3742436468601227,0.3594642877578735,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6185827851295471,0.1736220121383667,0.8079231381416321,284.9323425292969,284.95001220703125,297.62847900390625,294.4127502441406,297.1943054199219,297.020751953125,284.93389892578125,1.0,0.5711923241615295,0.392145037651062,0.392145037651062,1.0,1.0,-2.8264248371124268,0.8025223016738892,2.023902416229248,0.1618533283472061,0.8261539936065674,0.8261539936065674,0.0,191.6830596923828,172.0,50985.5859375,0.0,2209.314208984375,1.0,279.5896301269531,283.3695678710937,297.3658447265625,300.6316223144531,293.1499938964844,293.1499938964844,279.6499938964844,36048.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364925384521484,1.0,0.0,0.0,3.217736005783081,3.2177560329437256,6.908665000082692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.1796875,0.0,1609.4912109375,1895.4371337890625,0.0,2808.962890625,0.9674269556999208,1.0,0.0,3.0,1.0,0.0
17777760,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7010460495948792,0.2523719668388366,0.2321720123291015,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8352773785591125,0.4363862872123718,0.4178988337516784,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.8466342091560364,0.5285432934761047,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7945331931114197,0.3730119168758392,0.3581637740135193,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.6193191409111023,0.1726072430610656,0.80269455909729,284.92486572265625,284.95001220703125,297.5939025878906,294.39324951171875,297.18505859375,297.02166748046875,284.9247741699219,1.0,0.566911518573761,0.3924861252307892,0.3924861252307892,1.0,1.0,-2.808823823928833,0.7971875667572021,2.011636257171631,0.1604446917772293,0.8141588568687439,0.8141588568687439,0.0,188.218978881836,175.0,50579.30078125,0.0,2163.033203125,1.0,279.6385803222656,283.372802734375,297.3485412597656,300.6221923828125,293.1499938964844,293.1499938964844,279.95001220703125,35986.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831846296787262,1.0,0.0,0.0,3.2345311641693115,3.234551429748535,6.98097380791296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.96337890625,0.0,1630.5770263671875,1895.4371337890625,0.0,2765.639892578125,0.9691816568374634,1.0,0.0,3.0,1.0,0.0
17777820,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7013689279556274,0.2505262792110443,0.2303967922925949,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8357943296432495,0.4334369003772735,0.4149849712848663,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8474041819572449,0.5238200426101685,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7952700257301331,0.3707738518714905,0.3559229075908661,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6188979148864746,0.17078797519207,0.7938466668128967,284.9844055175781,284.95001220703125,297.5251159667969,294.3541259765625,297.1703491210937,297.02850341796875,284.9822082519531,1.0,0.5622300505638123,0.3931683301925659,0.3931683301925659,1.0,1.0,-2.784170150756836,0.7902387380599976,1.9939314126968384,0.1587820649147033,0.877824604511261,0.877824604511261,0.0,184.8697967529297,178.0,49678.48046875,0.0,2106.2060546875,1.0,279.9381103515625,283.457763671875,297.3163146972656,300.51025390625,293.1499938964844,293.1499938964844,280.25,32362.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213809132575989,1.0,0.0,0.0,3.374774694442749,3.374795436859131,7.599462037433113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.89501953125,0.0,1783.2728271484375,1895.4371337890625,0.0,2668.3671875,1.0,1.0,0.0,3.0,1.0,0.0
17777880,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7013689279556274,0.2505262792110443,0.2303967922925949,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8357943296432495,0.4334369003772735,0.4149849712848663,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8474041819572449,0.5238200426101685,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7952700257301331,0.3707738518714905,0.3559229075908661,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6188979148864746,0.17078797519207,0.7938466668128967,284.9844055175781,284.95001220703125,297.5251159667969,294.3541259765625,297.1703491210937,297.02850341796875,284.9822082519531,1.0,0.5622300505638123,0.3931683301925659,0.3931683301925659,1.0,1.0,-2.784170150756836,0.7902387380599976,1.9939314126968384,0.1587820649147033,0.877824604511261,0.877824604511261,0.0,184.8697967529297,178.0,49678.48046875,0.0,2106.2060546875,1.0,279.9381103515625,283.457763671875,297.3163146972656,300.51025390625,293.1499938964844,293.1499938964844,280.25,32362.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213809132575989,1.0,0.0,0.0,3.374774694442749,3.374795436859131,7.599462037433113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.89501953125,0.0,1783.2728271484375,1895.4371337890625,0.0,2668.3671875,1.0,1.0,0.0,3.0,1.0,0.0
17777940,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7000476121902466,0.2488338649272918,0.2287879884243011,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8345381617546082,0.4306980967521667,0.4122976064682007,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9990000128746032,0.8476501703262329,0.5229396224021912,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.794161856174469,0.3687151670455932,0.3538842499256134,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6172512769699097,0.1691240668296814,0.7860503196716309,285.11297607421875,284.95001220703125,297.4569702148437,294.3150634765625,297.1549377441406,297.03399658203125,285.1132507324219,1.0,0.559478759765625,0.3938505351543426,0.3938505351543426,1.0,1.0,-2.7661235332489014,0.7855769991874695,1.980546474456787,0.1580401957035064,1.0,1.0,0.0,183.75732421875,181.0,48333.64453125,0.0,2071.466796875,1.0,280.2396240234375,283.61627197265625,297.2849426269531,300.3980712890625,293.1499938964844,293.1499938964844,279.95001220703125,26337.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133121728897095,1.0,0.0,0.0,3.419039011001587,3.4190590381622314,7.800122148182709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.77734375,0.0,1784.05224609375,1895.4371337890625,0.0,2593.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
17778000,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7000476121902466,0.2488338649272918,0.2287879884243011,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8345381617546082,0.4306980967521667,0.4122976064682007,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9990000128746032,0.8476501703262329,0.5229396224021912,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.794161856174469,0.3687151670455932,0.3538842499256134,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6172512769699097,0.1691240668296814,0.7860503196716309,285.11297607421875,284.95001220703125,297.4569702148437,294.3150634765625,297.1549377441406,297.03399658203125,285.1132507324219,1.0,0.559478759765625,0.3938505351543426,0.3938505351543426,1.0,1.0,-2.7661235332489014,0.7855769991874695,1.980546474456787,0.1580401957035064,1.0,1.0,0.0,183.75732421875,181.0,48333.64453125,0.0,2071.466796875,1.0,280.2396240234375,283.61627197265625,297.2849426269531,300.3980712890625,293.1499938964844,293.1499938964844,279.95001220703125,26337.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133121728897095,1.0,0.0,0.0,3.419039011001587,3.4190590381622314,7.800122148182709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.77734375,0.0,1784.05224609375,1895.4371337890625,0.0,2593.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
17778060,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6969082951545715,0.2462935745716095,0.226860299706459,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8315140008926392,0.4270019829273224,0.4092381298542022,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.845051109790802,0.5251431465148926,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7912053465843201,0.3658241331577301,0.3515347838401794,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.6142380833625793,0.16706283390522,0.7778325080871582,284.9252319335937,284.95001220703125,297.3896179199219,294.2762145996094,297.12823486328125,297.0234375,284.92303466796875,1.0,0.5579439997673035,0.3946537375450134,0.3946537375450134,1.0,1.0,-2.7500815391540527,0.7818792462348938,1.968202352523804,0.1579122543334961,0.9349179863929749,0.9349179863929749,0.0,184.30938720703125,184.0,49172.1796875,0.0,2048.12158203125,1.0,279.9591979980469,283.41583251953125,297.312255859375,300.5502624511719,293.1499938964844,293.1499938964844,279.6499938964844,28582.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824362576007843,1.0,0.0,0.0,3.403517246246338,3.403537511825561,7.729460662631027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.4990234375,0.0,1785.140380859375,1895.4371337890625,0.0,2696.031982421875,1.0,1.0,0.0,3.0,1.0,0.0
17778120,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6969082951545715,0.2462935745716095,0.226860299706459,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8315140008926392,0.4270019829273224,0.4092381298542022,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.845051109790802,0.5251431465148926,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7912053465843201,0.3658241331577301,0.3515347838401794,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.6142380833625793,0.16706283390522,0.7778325080871582,284.9252319335937,284.95001220703125,297.3896179199219,294.2762145996094,297.12823486328125,297.0234375,284.92303466796875,1.0,0.5579439997673035,0.3946537375450134,0.3946537375450134,1.0,1.0,-2.7500815391540527,0.7818792462348938,1.968202352523804,0.1579122543334961,0.9349179863929749,0.9349179863929749,0.0,184.30938720703125,184.0,49172.1796875,0.0,2048.12158203125,1.0,279.9591979980469,283.41583251953125,297.312255859375,300.5502624511719,293.1499938964844,293.1499938964844,279.6499938964844,28582.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824362576007843,1.0,0.0,0.0,3.403517246246338,3.403537511825561,7.729460662631027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.4990234375,0.0,1785.140380859375,1895.4371337890625,0.0,2696.031982421875,1.0,1.0,0.0,3.0,1.0,0.0
17778180,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.6915461421012878,0.2430238872766494,0.2241150289773941,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8264727592468262,0.4224066436290741,0.405148983001709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.9990000128746032,0.8394759893417358,0.5301719903945923,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.7860990166664124,0.3621153831481933,0.3482625484466553,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.6092667579650879,0.1644754856824875,0.7671645283699036,284.8121643066406,284.95001220703125,297.3238525390625,294.2381286621094,297.0935363769531,297.0010986328125,284.8191223144531,1.0,0.556892991065979,0.3954488039016723,0.3954488039016723,1.0,1.0,-2.731160879135132,0.777130126953125,1.9540306329727173,0.1573565602302551,0.7786896228790283,0.7786896228790283,0.0,186.22984313964844,184.0,49159.49609375,0.0,2026.7745361328125,1.0,279.6610412597656,283.3072204589844,297.2658386230469,300.5296325683594,293.1499938964844,293.1499938964844,279.6499938964844,41190.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328105807304382,1.0,0.0,0.0,3.213327169418335,3.213348150253296,6.889745804983249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.28466796875,0.0,1653.2247314453125,1895.4371337890625,0.0,2774.62451171875,0.9710981249809264,1.0,0.0,3.0,1.0,0.0
17778240,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.691487729549408,0.2429940849542617,0.2240862548351287,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8264175057411194,0.4223632216453552,0.4051057696342468,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.9990000128746032,0.8394186496734619,0.5302296876907349,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.7860429286956787,0.3620805740356445,0.348227858543396,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.6092105507850647,0.1644497215747833,0.7670487761497498,284.8135986328125,284.95001220703125,297.3231811523437,294.2377624511719,297.0932312011719,297.0009155273437,284.82037353515625,1.0,0.5568838119506836,0.3954569697380066,0.3954569697380066,1.0,1.0,-2.7309627532958984,0.7770799398422241,1.9538828134536743,0.1573494672775268,0.7787587642669678,0.7787587642669678,0.0,186.252670288086,172.0,49153.55859375,0.0,2026.56494140625,1.0,279.6607360839844,283.3084716796875,297.2645874023437,300.5270080566406,293.1499938964844,293.1499938964844,279.95001220703125,41164.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832772970199585,1.0,0.0,0.0,3.211829423904419,3.21185040473938,6.883325340822921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.47802734375,0.0,1651.03125,1895.4371337890625,0.0,2774.2744140625,0.9707409739494324,1.0,0.0,3.0,1.0,0.0
17778300,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6903691291809082,0.2417628467082977,0.2227609008550644,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8254938125610352,0.4204898774623871,0.4030903279781341,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9990000128746032,0.837209939956665,0.5294941067695618,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7851612567901611,0.3605960011482239,0.3466068506240845,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6078864932060242,0.1632911413908004,0.7613285183906555,284.9362487792969,284.95001220703125,297.29034423828125,294.2187194824219,297.0802307128906,296.9957580566406,284.9383239746094,1.0,0.5544125437736511,0.3958585858345032,0.3958585858345032,1.0,1.0,-2.7172505855560303,0.7731927037239075,1.944057941436768,0.1565994471311569,0.8366295099258423,0.8366295099258423,0.0,185.3850860595703,172.0,48332.3828125,0.0,2000.75927734375,1.0,279.89031982421875,283.4410400390625,297.1747131347656,300.2715148925781,293.1499938964844,293.1499938964844,279.95001220703125,35535.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245337009429932,1.0,0.0,0.0,3.2466530799865723,3.246673345565796,7.033396514088963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.38671875,0.0,1641.97509765625,1895.4371337890625,0.0,2697.62109375,0.9742474555969238,1.0,0.0,3.0,1.0,0.0
17778360,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6906569004058838,0.240680530667305,0.2216960340738296,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8259338140487671,0.4187824726104736,0.4013823270797729,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9990000128746032,0.8357011079788208,0.5263471007347107,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.78570955991745,0.3592614829540252,0.3452499806880951,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.6076922416687012,0.1622317433357238,0.7561286687850952,284.9287109375,284.95001220703125,297.2578125,294.1998291015625,297.06964111328125,296.9939270019531,284.92822265625,1.0,0.5511829853057861,0.3962393701076507,0.3962393701076507,1.0,1.0,-2.7022597789764404,0.7688003182411194,1.9334594011306765,0.1555510461330413,0.8261222839355469,0.8261222839355469,0.0,183.2247467041016,175.0,48026.38671875,0.0,1967.218017578125,1.0,279.9389343261719,283.4418640136719,297.1576538085937,300.2685241699219,293.1499938964844,293.1499938964844,280.25,35370.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201042413711548,1.0,0.0,0.0,3.2747302055358887,3.2747507095336914,7.155572347983252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.64990234375,0.0,1677.28662109375,1895.4371337890625,0.0,2656.534912109375,0.9787203073501588,1.0,0.0,3.0,1.0,0.0
17778420,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6893235445022583,0.2387540638446808,0.2198897004127502,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8246951103210449,0.4156593978404999,0.3983485102653503,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.8337054252624512,0.524897038936615,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7846075296401978,0.3568502068519592,0.3428899943828583,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6056804656982422,0.1603128910064697,0.7471336126327515,285.01043701171875,284.95001220703125,297.19366455078125,294.1626281738281,297.0516052246094,296.9942932128906,285.0109558105469,1.0,0.5480029582977295,0.3970009386539459,0.3970009386539459,1.0,1.0,-2.6810429096221924,0.7631067037582397,1.9179363250732424,0.1543761789798736,0.9104453921318054,0.9104453921318054,0.0,181.72023010253903,178.0,47012.56640625,0.0,1927.39990234375,1.0,280.2386474609375,283.55133056640625,297.1238708496094,300.15283203125,293.1499938964844,293.1499938964844,279.95001220703125,30603.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094742894172668,1.0,0.0,0.0,3.389443874359131,3.3894646167755127,7.665672114853805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.5478515625,0.0,1785.956298828125,1895.4371337890625,0.0,2558.35302734375,1.0,1.0,0.0,3.0,1.0,0.0
17778480,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6893235445022583,0.2387540638446808,0.2198897004127502,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8246951103210449,0.4156593978404999,0.3983485102653503,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.8337054252624512,0.524897038936615,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7846075296401978,0.3568502068519592,0.3428899943828583,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6056804656982422,0.1603128910064697,0.7471336126327515,285.01043701171875,284.95001220703125,297.19366455078125,294.1626281738281,297.0516052246094,296.9942932128906,285.0109558105469,1.0,0.5480029582977295,0.3970009386539459,0.3970009386539459,1.0,1.0,-2.6810429096221924,0.7631067037582397,1.9179363250732424,0.1543761789798736,0.9104453921318054,0.9104453921318054,0.0,181.72023010253903,178.0,47012.56640625,0.0,1927.39990234375,1.0,280.2386474609375,283.55133056640625,297.1238708496094,300.15283203125,293.1499938964844,293.1499938964844,279.95001220703125,30603.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094742894172668,1.0,0.0,0.0,3.389443874359131,3.3894646167755127,7.665672114853805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.5478515625,0.0,1785.956298828125,1895.4371337890625,0.0,2558.35302734375,1.0,1.0,0.0,3.0,1.0,0.0
17778540,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6859490871429443,0.2360438704490661,0.2177229523658752,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.821471631526947,0.4116592407226562,0.3948980271816253,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.8292131423950195,0.5269310474395752,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.781449019908905,0.3536772727966308,0.3401799201965332,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6020499467849731,0.1580529510974884,0.7377706170082092,284.8767395019531,284.95001220703125,297.1308898925781,294.12628173828125,297.0300598144531,296.9892578125,284.8802490234375,1.0,0.5460723042488098,0.3977625072002411,0.3977625072002411,1.0,1.0,-2.6622307300567627,0.7582288980484009,1.904001951217652,0.1536475270986557,0.797955334186554,0.797955334186554,0.0,182.1084747314453,166.0,47290.1328125,0.0,1900.339599609375,1.0,279.9598999023437,283.4150390625,297.1531677246094,300.278564453125,293.1499938964844,293.1499938964844,280.25,39280.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190765380859375,1.0,0.0,0.0,3.266542434692383,3.266563653945923,7.119834890545462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.34375,0.0,1704.645751953125,1895.4371337890625,0.0,2647.01611328125,0.9820559024810792,1.0,0.0,3.0,1.0,0.0
17778600,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6859490871429443,0.2360438704490661,0.2177229523658752,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.821471631526947,0.4116592407226562,0.3948980271816253,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.8292131423950195,0.5269310474395752,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.781449019908905,0.3536772727966308,0.3401799201965332,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6020499467849731,0.1580529510974884,0.7377706170082092,284.8767395019531,284.95001220703125,297.1308898925781,294.12628173828125,297.0300598144531,296.9892578125,284.8802490234375,1.0,0.5460723042488098,0.3977625072002411,0.3977625072002411,1.0,1.0,-2.6622307300567627,0.7582288980484009,1.904001951217652,0.1536475270986557,0.797955334186554,0.797955334186554,0.0,182.1084747314453,166.0,47290.1328125,0.0,1900.339599609375,1.0,279.9598999023437,283.4150390625,297.1531677246094,300.278564453125,293.1499938964844,293.1499938964844,280.25,39280.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190765380859375,1.0,0.0,0.0,3.266542434692383,3.266563653945923,7.119834890545462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.34375,0.0,1704.645751953125,1895.4371337890625,0.0,2647.01611328125,0.9820559024810792,1.0,0.0,3.0,1.0,0.0
17778660,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6858196258544922,0.2337704300880432,0.2154287546873092,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.821694552898407,0.4081136286258697,0.3912837207317352,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9990000128746032,0.8256382346153259,0.5216550827026367,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7818645238876343,0.3508894443511963,0.3372986316680908,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.601131021976471,0.1559161096811294,0.727363109588623,284.9649963378906,284.95001220703125,297.0696105957031,294.0909729003906,297.0116271972656,296.9879150390625,284.96368408203125,1.0,0.5398374795913696,0.3986796438694,0.3986796438694,1.0,1.0,-2.6328349113464355,0.7498958110809326,1.882939100265503,0.1519486159086227,0.8601397275924683,0.8601397275924683,0.0,178.38194274902344,154.0,46273.12890625,0.0,1839.203369140625,1.0,280.239013671875,283.522705078125,297.06024169921875,300.0600891113281,293.1499938964844,293.1499938964844,280.54998779296875,33820.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090626001358032,1.0,0.0,0.0,3.367160558700561,3.3671815395355225,7.565209330095968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.73291015625,0.0,1787.3759765625,1895.4371337890625,0.0,2554.563720703125,1.0,1.0,0.0,3.0,1.0,0.0
17778720,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6858196258544922,0.2337704300880432,0.2154287546873092,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.821694552898407,0.4081136286258697,0.3912837207317352,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9990000128746032,0.8256382346153259,0.5216550827026367,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7818645238876343,0.3508894443511963,0.3372986316680908,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.601131021976471,0.1559161096811294,0.727363109588623,284.9649963378906,284.95001220703125,297.0696105957031,294.0909729003906,297.0116271972656,296.9879150390625,284.96368408203125,1.0,0.5398374795913696,0.3986796438694,0.3986796438694,1.0,1.0,-2.6328349113464355,0.7498958110809326,1.882939100265503,0.1519486159086227,0.8601397275924683,0.8601397275924683,0.0,178.38194274902344,154.0,46273.12890625,0.0,1839.203369140625,1.0,280.239013671875,283.522705078125,297.06024169921875,300.0600891113281,293.1499938964844,293.1499938964844,280.54998779296875,33820.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090626001358032,1.0,0.0,0.0,3.367160558700561,3.3671815395355225,7.565209330095968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.73291015625,0.0,1787.3759765625,1895.4371337890625,0.0,2554.563720703125,1.0,1.0,0.0,3.0,1.0,0.0
17778780,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6888470649719238,0.2319014817476272,0.2134382575750351,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.825106680393219,0.4050289392471313,0.3880342543125152,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9990000128746032,0.8248528242111206,0.5104864239692688,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7855952978134155,0.3484770953655243,0.33470419049263,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.6028974056243896,0.1540225446224212,0.7174894213676453,285.0850830078125,284.95001220703125,297.00994873046875,294.0568542480469,296.9958190917969,296.9896545410156,285.08367919921875,1.0,0.5311809778213501,0.3995967805385589,0.3995967805385589,1.0,1.0,-2.59813928604126,0.7396419048309326,1.8584975004196167,0.1494012773036956,1.0,1.0,0.0,171.54373168945312,157.0,44789.55859375,0.0,1757.739501953125,1.0,280.540283203125,283.67303466796875,297.0143737792969,299.9127197265625,293.1499938964844,293.1499938964844,280.25,26599.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797951877117157,1.0,0.0,0.0,3.417231321334839,3.4172515869140625,7.79187644184276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.84033203125,0.0,1784.1861572265625,1895.4371337890625,0.0,2452.71435546875,1.0,1.0,0.0,3.0,1.0,0.0
17778840,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6888470649719238,0.2319014817476272,0.2134382575750351,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.825106680393219,0.4050289392471313,0.3880342543125152,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9990000128746032,0.8248528242111206,0.5104864239692688,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7855952978134155,0.3484770953655243,0.33470419049263,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.6028974056243896,0.1540225446224212,0.7174894213676453,285.0850830078125,284.95001220703125,297.00994873046875,294.0568542480469,296.9958190917969,296.9896545410156,285.08367919921875,1.0,0.5311809778213501,0.3995967805385589,0.3995967805385589,1.0,1.0,-2.59813928604126,0.7396419048309326,1.8584975004196167,0.1494012773036956,1.0,1.0,0.0,171.54373168945312,157.0,44789.55859375,0.0,1757.739501953125,1.0,280.540283203125,283.67303466796875,297.0143737792969,299.9127197265625,293.1499938964844,293.1499938964844,280.25,26599.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797951877117157,1.0,0.0,0.0,3.417231321334839,3.4172515869140625,7.79187644184276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.84033203125,0.0,1784.1861572265625,1895.4371337890625,0.0,2452.71435546875,1.0,1.0,0.0,3.0,1.0,0.0
17778900,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6894676685333252,0.2307478189468383,0.2125031799077987,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8258548974990845,0.403249442577362,0.3864848017692566,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.8244946002960205,0.506967306137085,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7864583134651184,0.3470503389835357,0.3334642052650451,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.6030284762382507,0.1530129164457321,0.7129664421081543,284.9451904296875,284.95001220703125,296.9808044433594,294.0403137207031,296.98785400390625,296.9902038574219,284.9336853027344,1.0,0.5283055901527405,0.4000553488731384,0.4000553488731384,1.0,1.0,-2.583992958068848,0.7356495261192322,1.8483434915542605,0.1484314650297165,0.9341829419136048,0.9341829419136048,0.0,169.3036651611328,157.0,45495.01953125,0.0,1727.4857177734375,1.0,280.303955078125,283.51422119140625,297.066650390625,300.1047058105469,293.1499938964844,293.1499938964844,280.25,27853.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042065501213074,1.0,0.0,0.0,3.4085638523101807,3.4085843563079834,7.752400392746495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.83740234375,0.0,1784.8017578125,1895.4371337890625,0.0,2509.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
