time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778960,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.68876713514328,0.2292634695768356,0.2112641483545303,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.825350821018219,0.4010944366455078,0.3845726251602173,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.8231669068336487,0.5054510235786438,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7860015630722046,0.3452846109867096,0.3319035172462463,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6020990014076233,0.1518289297819137,0.7078526616096497,284.8849792480469,284.95001220703125,296.9521179199219,294.02410888671875,296.9783020019531,296.9883117675781,284.8827819824219,1.0,0.5259535312652588,0.400650680065155,0.400650680065155,1.0,1.0,-2.5703649520874023,0.7321183681488037,1.8382465839385984,0.1479045748710632,0.8799407482147217,0.8799407482147217,0.0,168.09033203125,160.0,45343.5,0.0,1702.7432861328125,1.0,280.2594299316406,283.46649169921875,297.051025390625,300.0527038574219,293.1499938964844,293.1499938964844,280.54998779296875,31607.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072599172592163,1.0,0.0,0.0,3.382486820220948,3.382507562637329,7.634235430487024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.74560546875,0.0,1786.39501953125,1895.4371337890625,0.0,2537.98291015625,1.0,1.0,0.0,3.0,1.0,0.0
17779020,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6863410472869873,0.226920872926712,0.2089547514915466,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8231868147850037,0.3974722921848297,0.380925714969635,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.8208454847335815,0.5049002170562744,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7838667631149292,0.3423339128494262,0.3289176225662231,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.5991587042808533,0.1496847420930862,0.697791337966919,285.0153503417969,284.95001220703125,296.8962097167969,293.9928894042969,296.9615173339844,296.9872131347656,285.0150146484375,1.0,0.5225719213485718,0.4018413424491882,0.4018413424491882,1.0,1.0,-2.546863079071045,0.7264111042022705,1.8204519748687744,0.147292360663414,0.9780367612838744,0.9780367612838744,0.0,167.02467346191406,163.0,44033.80859375,0.0,1665.052001953125,1.0,280.5408935546875,283.6241760253906,296.9544677734375,299.8144226074219,293.1499938964844,293.1499938964844,280.25,27319.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960941791534424,1.0,0.0,0.0,3.412261247634888,3.412281513214112,7.769227181597671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.93017578125,0.0,1784.54443359375,1895.4371337890625,0.0,2435.77001953125,1.0,1.0,0.0,3.0,1.0,0.0
17779080,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6863410472869873,0.226920872926712,0.2089547514915466,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8231868147850037,0.3974722921848297,0.380925714969635,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.8208454847335815,0.5049002170562744,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7838667631149292,0.3423339128494262,0.3289176225662231,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.5991587042808533,0.1496847420930862,0.697791337966919,285.0153503417969,284.95001220703125,296.8962097167969,293.9928894042969,296.9615173339844,296.9872131347656,285.0150146484375,1.0,0.5225719213485718,0.4018413424491882,0.4018413424491882,1.0,1.0,-2.546863079071045,0.7264111042022705,1.8204519748687744,0.147292360663414,0.9780367612838744,0.9780367612838744,0.0,167.02467346191406,163.0,44033.80859375,0.0,1665.052001953125,1.0,280.5408935546875,283.6241760253906,296.9544677734375,299.8144226074219,293.1499938964844,293.1499938964844,280.25,27319.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960941791534424,1.0,0.0,0.0,3.412261247634888,3.412281513214112,7.769227181597671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.93017578125,0.0,1784.54443359375,1895.4371337890625,0.0,2435.77001953125,1.0,1.0,0.0,3.0,1.0,0.0
17779140,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.6827256083488464,0.2241176217794418,0.20670947432518,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8197180032730103,0.3933083713054657,0.3773300647735595,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.8161634802818298,0.5069377422332764,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7804014086723328,0.3389221131801605,0.3259881436824798,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.5950723886489868,0.1473190486431121,0.6879586577415466,284.83770751953125,284.95001220703125,296.8423767089844,293.9633483886719,296.94384765625,296.98419189453125,284.8368835449219,1.0,0.5205093026161194,0.4030320048332214,0.4030320048332214,1.0,1.0,-2.526960849761963,0.7219470739364624,1.8050137758255005,0.1472188085317611,0.8313254714012146,0.8313254714012146,0.0,167.37261962890625,166.0,44611.43359375,0.0,1638.957763671875,1.0,280.2591857910156,283.43865966796875,296.9862060546875,299.9413757324219,293.1499938964844,293.1499938964844,280.54998779296875,35519.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042534589767456,1.0,0.0,0.0,3.3548052310943604,3.3548264503479004,7.509792112614377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.2333984375,0.0,1787.2996826171875,1895.4371337890625,0.0,2510.376953125,1.0,1.0,0.0,3.0,1.0,0.0
17779200,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.6827256083488464,0.2241176217794418,0.20670947432518,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8197180032730103,0.3933083713054657,0.3773300647735595,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.8161634802818298,0.5069377422332764,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7804014086723328,0.3389221131801605,0.3259881436824798,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.5950723886489868,0.1473190486431121,0.6879586577415466,284.83770751953125,284.95001220703125,296.8423767089844,293.9633483886719,296.94384765625,296.98419189453125,284.8368835449219,1.0,0.5205093026161194,0.4030320048332214,0.4030320048332214,1.0,1.0,-2.526960849761963,0.7219470739364624,1.8050137758255005,0.1472188085317611,0.8313254714012146,0.8313254714012146,0.0,167.37261962890625,166.0,44611.43359375,0.0,1638.957763671875,1.0,280.2591857910156,283.43865966796875,296.9862060546875,299.9413757324219,293.1499938964844,293.1499938964844,280.54998779296875,35519.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042534589767456,1.0,0.0,0.0,3.3548052310943604,3.3548264503479004,7.509792112614377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.2333984375,0.0,1787.2996826171875,1895.4371337890625,0.0,2510.376953125,1.0,1.0,0.0,3.0,1.0,0.0
17779260,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.678236186504364,0.2217170000076294,0.2044222801923751,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8152686953544617,0.3895837664604187,0.3736594319343567,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.8110405206680298,0.5107243061065674,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7759816646575928,0.3358728885650635,0.322984516620636,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5899828672409058,0.1450434178113937,0.6777017116546631,284.9740905761719,284.95001220703125,296.790771484375,293.9356689453125,296.9277038574219,296.982421875,284.9741516113281,1.0,0.5192239880561829,0.4041285812854767,0.4041285812854767,1.0,1.0,-2.5084152221679688,0.717735230922699,1.7906800508499146,0.1470328271389007,0.9064763784408568,0.9064763784408568,0.0,168.64573669433594,169.0,43386.05078125,0.0,1618.9912109375,1.0,280.5404052734375,283.5989685058594,296.89459228515625,299.71160888671875,293.1499938964844,293.1499938964844,280.25,30734.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923776507377625,1.0,0.0,0.0,3.3885629177093506,3.3885836601257324,7.661687391191663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.12158203125,0.0,1786.0521240234375,1895.4371337890625,0.0,2401.950439453125,1.0,1.0,0.0,3.0,1.0,0.0
17779320,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.678236186504364,0.2217170000076294,0.2044222801923751,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8152686953544617,0.3895837664604187,0.3736594319343567,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.8110405206680298,0.5107243061065674,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7759816646575928,0.3358728885650635,0.322984516620636,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5899828672409058,0.1450434178113937,0.6777017116546631,284.9740905761719,284.95001220703125,296.790771484375,293.9356689453125,296.9277038574219,296.982421875,284.9741516113281,1.0,0.5192239880561829,0.4041285812854767,0.4041285812854767,1.0,1.0,-2.5084152221679688,0.717735230922699,1.7906800508499146,0.1470328271389007,0.9064763784408568,0.9064763784408568,0.0,168.64573669433594,169.0,43386.05078125,0.0,1618.9912109375,1.0,280.5404052734375,283.5989685058594,296.89459228515625,299.71160888671875,293.1499938964844,293.1499938964844,280.25,30734.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923776507377625,1.0,0.0,0.0,3.3885629177093506,3.3885836601257324,7.661687391191663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.12158203125,0.0,1786.0521240234375,1895.4371337890625,0.0,2401.950439453125,1.0,1.0,0.0,3.0,1.0,0.0
17779380,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6733651757240295,0.218935415148735,0.2021968811750412,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8102531433105469,0.3854565918445587,0.3700712025165558,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.8040305972099304,0.515565037727356,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.771117627620697,0.3324383795261383,0.3200364410877228,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.5843715667724609,0.142569363117218,0.6675503849983215,284.85565185546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9110107421875,296.97900390625,284.8611145019531,1.0,0.5185211896896362,0.4052251577377319,0.4052251577377319,1.0,1.0,-2.4915099143981934,0.7140700817108154,1.7774399518966677,0.147114023566246,0.7819880247116089,0.7819880247116089,0.0,170.52676391601562,157.0,43476.546875,0.0,1604.033203125,1.0,280.2601013183594,283.4822998046875,296.9262084960937,299.8150634765625,293.1499938964844,293.1499938964844,280.54998779296875,40847.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996482253074646,1.0,0.0,0.0,3.217998504638672,3.218019485473633,6.909792205078702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.87255859375,0.0,1655.99072265625,1895.4371337890625,0.0,2468.209228515625,0.971989631652832,1.0,0.0,3.0,1.0,0.0
17779440,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6733651757240295,0.218935415148735,0.2021968811750412,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8102531433105469,0.3854565918445587,0.3700712025165558,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.8040305972099304,0.515565037727356,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.771117627620697,0.3324383795261383,0.3200364410877228,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.5843715667724609,0.142569363117218,0.6675503849983215,284.85565185546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9110107421875,296.97900390625,284.8611145019531,1.0,0.5185211896896362,0.4052251577377319,0.4052251577377319,1.0,1.0,-2.4915099143981934,0.7140700817108154,1.7774399518966677,0.147114023566246,0.7819880247116089,0.7819880247116089,0.0,170.52676391601562,157.0,43476.546875,0.0,1604.033203125,1.0,280.2601013183594,283.4822998046875,296.9262084960937,299.8150634765625,293.1499938964844,293.1499938964844,280.54998779296875,40847.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996482253074646,1.0,0.0,0.0,3.217998504638672,3.218019485473633,6.909792205078702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.87255859375,0.0,1655.99072265625,1895.4371337890625,0.0,2468.209228515625,0.971989631652832,1.0,0.0,3.0,1.0,0.0
17779500,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6722067594528198,0.2177576124668121,0.2009753286838531,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8091870546340942,0.3836248219013214,0.3681654036045074,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8008677959442139,0.5149613618850708,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7701150178909302,0.3309005796909332,0.3184278011322021,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5826701521873474,0.1413721442222595,0.6618552207946777,284.973388671875,284.95001220703125,296.71783447265625,293.8979797363281,296.9032897949219,296.9777526855469,284.97662353515625,1.0,0.5161798000335693,0.4057734608650207,0.4057734608650207,1.0,1.0,-2.4782614707946777,0.7104833722114563,1.7677780389785769,0.1465698629617691,0.8487019538879395,0.8487019538879395,0.0,169.7955780029297,157.0,42689.4765625,0.0,1583.090576171875,1.0,280.490478515625,283.6103820800781,296.8484802246094,299.58819580078125,293.1499938964844,293.1499938964844,280.54998779296875,34945.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912267446517944,1.0,0.0,0.0,3.262446641921997,3.2624671459198,7.101991741365055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.263671875,0.0,1656.927734375,1895.4371337890625,0.0,2391.499755859375,0.9777969121932985,1.0,0.0,3.0,1.0,0.0
17779560,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.67233806848526,0.2166883051395416,0.1999458819627761,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8094783425331116,0.381902277469635,0.3664749264717102,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.7983914613723755,0.5120393633842468,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7704344391822815,0.3294807374477386,0.3170117735862732,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5820846557617188,0.1402416974306106,0.6564293503761292,284.9597473144531,284.95001220703125,296.6947937011719,293.8865051269531,296.8963623046875,296.97735595703125,284.9577331542969,1.0,0.5130177140235901,0.406327873468399,0.406327873468399,1.0,1.0,-2.463265895843506,0.7062714099884033,1.756994605064392,0.1457155346870422,0.84619140625,0.84619140625,0.0,167.84197998046875,145.0,42485.1328125,0.0,1554.8856201171875,1.0,280.5387268066406,283.59967041015625,296.84149169921875,299.60260009765625,293.1499938964844,293.1499938964844,280.8500061035156,34146.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866004705429077,1.0,0.0,0.0,3.317629814147949,3.317650556564331,7.344279424614797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.728515625,0.0,1722.679931640625,1895.4371337890625,0.0,2349.599853515625,0.9883346557617188,1.0,0.0,3.0,1.0,0.0
17779620,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6746227741241455,0.2147238403558731,0.1979389786720276,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8122885227203369,0.3786455690860748,0.3631492555141449,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.7954661846160889,0.5020465850830078,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7732889652252197,0.3268246352672577,0.3142536282539367,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.5828731060028076,0.1381478309631347,0.6458254456520081,285.0597229003906,284.95001220703125,296.65069580078125,293.8653564453125,296.88433837890625,296.9782409667969,285.0589904785156,1.0,0.504726231098175,0.4074366688728332,0.4074366688728332,1.0,1.0,-2.428804874420166,0.6961933374404907,1.7326115369796753,0.1433347165584564,0.964727818965912,0.964727818965912,0.0,161.77755737304688,133.0,41207.05078125,0.0,1484.652587890625,1.0,280.8389892578125,283.72906494140625,296.81622314453125,299.48712158203125,293.1499938964844,293.1499938964844,280.54998779296875,27975.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739627361297607,1.0,0.0,0.0,3.406909465789795,3.4069297313690186,7.744876597826078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.0908203125,0.0,1783.7197265625,1895.4371337890625,0.0,2236.1083984375,1.0,1.0,0.0,3.0,1.0,0.0
17779680,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6746227741241455,0.2147238403558731,0.1979389786720276,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8122885227203369,0.3786455690860748,0.3631492555141449,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.7954661846160889,0.5020465850830078,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7732889652252197,0.3268246352672577,0.3142536282539367,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.5828731060028076,0.1381478309631347,0.6458254456520081,285.0597229003906,284.95001220703125,296.65069580078125,293.8653564453125,296.88433837890625,296.9782409667969,285.0589904785156,1.0,0.504726231098175,0.4074366688728332,0.4074366688728332,1.0,1.0,-2.428804874420166,0.6961933374404907,1.7326115369796753,0.1433347165584564,0.964727818965912,0.964727818965912,0.0,161.77755737304688,133.0,41207.05078125,0.0,1484.652587890625,1.0,280.8389892578125,283.72906494140625,296.81622314453125,299.48712158203125,293.1499938964844,293.1499938964844,280.54998779296875,27975.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739627361297607,1.0,0.0,0.0,3.406909465789795,3.4069297313690186,7.744876597826078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.0908203125,0.0,1783.7197265625,1895.4371337890625,0.0,2236.1083984375,1.0,1.0,0.0,3.0,1.0,0.0
17779740,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6781585812568665,0.2120111733675003,0.1955231130123138,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.816586434841156,0.3745215833187103,0.3593283295631408,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.7928037643432617,0.4886484742164612,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7777021527290344,0.3233889043331146,0.3110455870628357,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.5850927829742432,0.1358137726783752,0.6346887350082397,284.8569030761719,284.95001220703125,296.60943603515625,293.84674072265625,296.8714904785156,296.9767761230469,284.8545837402344,1.0,0.4944493174552917,0.4085454642772674,0.4085454642772674,1.0,1.0,-2.387991189956665,0.6837536096572876,1.704237461090088,0.1400522589683532,0.823872983455658,0.823872983455658,0.0,153.9958953857422,136.0,41496.98828125,0.0,1401.23974609375,1.0,280.5592041015625,283.5235290527344,296.87255859375,299.6387023925781,293.1499938964844,293.1499938964844,280.8500061035156,36163.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833831906318665,1.0,0.0,0.0,3.348317146301269,3.3483383655548096,7.480772978851746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.91845703125,0.0,1784.767333984375,1895.4371337890625,0.0,2320.568359375,0.9984250068664552,1.0,0.0,3.0,1.0,0.0
17779800,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6781585812568665,0.2120111733675003,0.1955231130123138,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.816586434841156,0.3745215833187103,0.3593283295631408,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.7928037643432617,0.4886484742164612,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7777021527290344,0.3233889043331146,0.3110455870628357,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.5850927829742432,0.1358137726783752,0.6346887350082397,284.8569030761719,284.95001220703125,296.60943603515625,293.84674072265625,296.8714904785156,296.9767761230469,284.8545837402344,1.0,0.4944493174552917,0.4085454642772674,0.4085454642772674,1.0,1.0,-2.387991189956665,0.6837536096572876,1.704237461090088,0.1400522589683532,0.823872983455658,0.823872983455658,0.0,153.9958953857422,136.0,41496.98828125,0.0,1401.23974609375,1.0,280.5592041015625,283.5235290527344,296.87255859375,299.6387023925781,293.1499938964844,293.1499938964844,280.8500061035156,36163.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833831906318665,1.0,0.0,0.0,3.348317146301269,3.3483383655548096,7.480772978851746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.91845703125,0.0,1784.767333984375,1895.4371337890625,0.0,2320.568359375,0.9984250068664552,1.0,0.0,3.0,1.0,0.0
17779860,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6785603761672974,0.2096296548843383,0.1930739432573318,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8174583315849304,0.3707477748394012,0.3554314970970154,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.7914271354675293,0.4817224740982055,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7786617875099182,0.320229023694992,0.3077506422996521,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5843837857246399,0.1336169838905334,0.6237643361091614,284.9784851074219,284.95001220703125,296.5710754394531,293.83074951171875,296.8602905273437,296.9766540527344,284.9784851074219,1.0,0.4879064261913299,0.4101116359233856,0.4101116359233856,1.0,1.0,-2.354950189590454,0.6750363707542419,1.6799137592315674,0.1384981721639633,0.897296130657196,0.897296130657196,0.0,149.67620849609375,139.0,40159.0,0.0,1343.46142578125,1.0,280.8395080566406,283.67437744140625,296.7828674316406,299.40338134765625,293.1499938964844,293.1499938964844,281.1499938964844,31370.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698777318000793,1.0,0.0,0.0,3.383774757385254,3.383795499801636,7.640050512236485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.58544921875,0.0,1785.8006591796875,1895.4371337890625,0.0,2199.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
17779920,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6785603761672974,0.2096296548843383,0.1930739432573318,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8174583315849304,0.3707477748394012,0.3554314970970154,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.7914271354675293,0.4817224740982055,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7786617875099182,0.320229023694992,0.3077506422996521,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5843837857246399,0.1336169838905334,0.6237643361091614,284.9784851074219,284.95001220703125,296.5710754394531,293.83074951171875,296.8602905273437,296.9766540527344,284.9784851074219,1.0,0.4879064261913299,0.4101116359233856,0.4101116359233856,1.0,1.0,-2.354950189590454,0.6750363707542419,1.6799137592315674,0.1384981721639633,0.897296130657196,0.897296130657196,0.0,149.67620849609375,139.0,40159.0,0.0,1343.46142578125,1.0,280.8395080566406,283.67437744140625,296.7828674316406,299.40338134765625,293.1499938964844,293.1499938964844,281.1499938964844,31370.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698777318000793,1.0,0.0,0.0,3.383774757385254,3.383795499801636,7.640050512236485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.58544921875,0.0,1785.8006591796875,1895.4371337890625,0.0,2199.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
17779980,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.6778398752212524,0.2078413814306259,0.1912998408079147,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.8167887330055237,0.3676381111145019,0.3523084223270416,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9990000128746032,0.7904307842254639,0.4787278771400451,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7780802249908447,0.3176846802234649,0.3051666021347046,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.5824996829032898,0.1317643672227859,0.6148309111595154,285.1320495605469,284.95001220703125,296.53582763671875,293.817626953125,296.85223388671875,296.97998046875,285.1329345703125,1.0,0.4837990403175354,0.4116778075695038,0.4116778075695038,1.0,1.0,-2.331627607345581,0.6698140501976013,1.6618136167526243,0.1383934617042541,1.0,1.0,0.0,147.55458068847656,142.0,38865.00390625,0.0,1307.18212890625,1.0,281.1400146484375,283.85418701171875,296.75787353515625,299.28094482421875,293.1499938964844,293.1499938964844,280.8500061035156,26329.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548489570617676,1.0,0.0,0.0,3.419090032577514,3.4191102981567383,7.800355774634227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.82470703125,0.0,1784.0484619140625,1895.4371337890625,0.0,2067.546142578125,1.0,1.0,0.0,3.0,1.0,0.0
17780040,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.6778398752212524,0.2078413814306259,0.1912998408079147,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.8167887330055237,0.3676381111145019,0.3523084223270416,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9990000128746032,0.7904307842254639,0.4787278771400451,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7780802249908447,0.3176846802234649,0.3051666021347046,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.5824996829032898,0.1317643672227859,0.6148309111595154,285.1320495605469,284.95001220703125,296.53582763671875,293.817626953125,296.85223388671875,296.97998046875,285.1329345703125,1.0,0.4837990403175354,0.4116778075695038,0.4116778075695038,1.0,1.0,-2.331627607345581,0.6698140501976013,1.6618136167526243,0.1383934617042541,1.0,1.0,0.0,147.55458068847656,142.0,38865.00390625,0.0,1307.18212890625,1.0,281.1400146484375,283.85418701171875,296.75787353515625,299.28094482421875,293.1499938964844,293.1499938964844,280.8500061035156,26329.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548489570617676,1.0,0.0,0.0,3.419090032577514,3.4191102981567383,7.800355774634227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.82470703125,0.0,1784.0484619140625,1895.4371337890625,0.0,2067.546142578125,1.0,1.0,0.0,3.0,1.0,0.0
17780100,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6769489645957947,0.2067629992961883,0.1904754936695099,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8158518671989441,0.3658829927444458,0.350824236869812,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.78908371925354,0.4784374833106994,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7771881818771362,0.3162403106689453,0.3039540648460388,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.5810887217521667,0.13078273832798,0.6107088327407837,285.0043334960937,284.95001220703125,296.5194091796875,293.8121643066406,296.8480529785156,296.9810791015625,284.9900207519531,1.0,0.4824266731739044,0.4124608933925628,0.4124608933925628,1.0,1.0,-2.3220973014831543,0.6679567694664001,1.654140591621399,0.1386647373437881,0.9978764653205872,0.9978764653205872,0.0,147.13107299804688,142.0,39675.26953125,0.0,1294.2835693359375,1.0,280.9031066894531,283.69873046875,296.83367919921875,299.4991455078125,293.1499938964844,293.1499938964844,280.8500061035156,26363.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611792683601379,1.0,0.0,0.0,3.418856143951416,3.4188761711120605,7.799287686793832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.0771484375,0.0,1784.06591796875,1895.4371337890625,0.0,2122.92431640625,1.0,1.0,0.0,3.0,1.0,0.0
17780160,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.675095796585083,0.2053264081478119,0.1893390566110611,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8140174150466919,0.3637368977069855,0.3489760160446167,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.7865453958511353,0.4792821109294891,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.775383472442627,0.3144260942935943,0.3024117350578308,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.5788612365722656,0.1296113282442093,0.6059157848358154,284.9324035644531,284.95001220703125,296.5037841796875,293.8074951171875,296.8426818847656,296.9801025390625,284.9292907714844,1.0,0.4813338220119476,0.4131940901279449,0.4131940901279449,1.0,1.0,-2.311917543411255,0.6657525897026062,1.6461650133132937,0.1387543231248855,0.9532622694969176,0.9532622694969176,0.0,147.22268676757812,145.0,39617.76953125,0.0,1282.7437744140625,1.0,280.8593139648437,283.6407775878906,296.8373107910156,299.4755249023437,293.1499938964844,293.1499938964844,280.54998779296875,27741.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650342583656311,1.0,0.0,0.0,3.409339189529419,3.4093594551086426,7.755926958452619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.8447265625,0.0,1784.7484130859375,1895.4371337890625,0.0,2156.871826171875,1.0,1.0,0.0,3.0,1.0,0.0
17780220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.669627845287323,0.2019955366849899,0.1865365207195282,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.8085674047470093,0.3589515686035156,0.3446796238422394,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.9990000128746032,0.7790666818618774,0.483224868774414,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7700358033180237,0.3102732002735138,0.2987120449542999,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.5725921392440796,0.1268902420997619,0.5945999026298523,284.7812194824219,284.95001220703125,296.4751281738281,293.8005065917969,296.83013916015625,296.9745788574219,284.78961181640625,1.0,0.4797064363956451,0.4146605134010315,0.4146605134010315,1.0,1.0,-2.290090560913086,0.660760223865509,1.629330277442932,0.1386696696281433,0.7664790153503418,0.7664790153503418,0.0,148.4332733154297,148.0,39634.22265625,0.0,1262.2252197265625,1.0,280.5605163574219,283.50244140625,296.82958984375,299.49853515625,293.1499938964844,293.1499938964844,280.8500061035156,42104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744394540786743,1.0,0.0,0.0,3.2059249877929688,3.205946207046509,6.858040819679445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.68798828125,0.0,1652.4049072265625,1895.4371337890625,0.0,2240.36181640625,0.9694867730140686,1.0,0.0,3.0,1.0,0.0
17780280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.669627845287323,0.2019955366849899,0.1865365207195282,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.8085674047470093,0.3589515686035156,0.3446796238422394,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.9990000128746032,0.7790666818618774,0.483224868774414,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7700358033180237,0.3102732002735138,0.2987120449542999,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.5725921392440796,0.1268902420997619,0.5945999026298523,284.7812194824219,284.95001220703125,296.4751281738281,293.8005065917969,296.83013916015625,296.9745788574219,284.78961181640625,1.0,0.4797064363956451,0.4146605134010315,0.4146605134010315,1.0,1.0,-2.290090560913086,0.660760223865509,1.629330277442932,0.1386696696281433,0.7664790153503418,0.7664790153503418,0.0,148.4332733154297,148.0,39634.22265625,0.0,1262.2252197265625,1.0,280.5605163574219,283.50244140625,296.82958984375,299.49853515625,293.1499938964844,293.1499938964844,280.8500061035156,42104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744394540786743,1.0,0.0,0.0,3.2059249877929688,3.205946207046509,6.858040819679445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.68798828125,0.0,1652.4049072265625,1895.4371337890625,0.0,2240.36181640625,0.9694867730140686,1.0,0.0,3.0,1.0,0.0
17780340,296.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.6644876003265381,0.0,0.1841918975114822,296.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.802971363067627,0.0,0.3409071266651153,296.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.0,0.4878170788288116,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.7648056149482727,0.0,0.2954671084880829,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.5659774541854858,0.0,0.5834046006202698,284.9320373535156,294.1499938964844,296.45001220703125,293.7968444824219,296.8206787109375,296.9719543457031,284.9324035644531,0.0,0.0,0.4161269068717956,0.4161269068717956,1.0,1.0,-2.2709085941314697,0.6566961407661438,1.6142123937606812,0.1388717591762542,0.0,0.0,0.0,150.0519256591797,60.0,38709.78125,0.0,1246.576171875,0.0,280.838134765625,283.6617736816406,296.73760986328125,299.2636108398437,293.1499938964844,293.1499938964844,278.1499938964844,34959.81640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.273133039474488,3.27315354347229,7.148594249883899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1671.155517578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.6644876003265381,0.0,0.1841918975114822,296.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.802971363067627,0.0,0.3409071266651153,296.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.0,0.4878170788288116,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.7648056149482727,0.0,0.2954671084880829,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.5659774541854858,0.0,0.5834046006202698,284.9320373535156,294.1499938964844,296.45001220703125,293.7968444824219,296.8206787109375,296.9719543457031,284.9324035644531,0.0,0.0,0.4161269068717956,0.4161269068717956,1.0,1.0,-2.2709085941314697,0.6566961407661438,1.6142123937606812,0.1388717591762542,0.0,0.0,0.0,150.0519256591797,60.0,38709.78125,0.0,1246.576171875,0.0,280.838134765625,283.6617736816406,296.73760986328125,299.2636108398437,293.1499938964844,293.1499938964844,278.1499938964844,34959.81640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.273133039474488,3.27315354347229,7.148594249883899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1671.155517578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.00137189112138,297.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.4007499814033508,0.0,0.0014446787536144,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.4007499814033508,0.0,0.001067035831511,297.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.027845524251461,0.0,0.0014446765417233,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0068527911789715,285.5894775390625,294.1499938964844,296.4367980957031,293.7958374023437,296.1982421875,296.7812805175781,283.9389343261719,0.0,0.0,0.3205882608890533,0.3205882608890533,1.0,1.0,-0.0146203879266977,0.0045677004382014,0.0100526874884963,-0.0288114883005619,0.0,0.0,0.0,-0.080963023006916,60.0,2082.449462890625,0.0,-1.4572463442164008e-05,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,-1.3387762010097504e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.721780827052736e-15,-5.724179200842887e-15,-2.7396134646051046e-20,-7.266359280770629e-13,-7.266340307232609e-13,-1.8906989270264905e-18,0.0,0.0,-0.0,0.0,0.0,2.3464605996040776e-25,1.8033726324812352e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0007522896630689,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0013304047752171,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0020482568070292,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0011638193391263,297.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,0.002526368247345,285.5639953613281,294.1499938964844,296.4272155761719,293.7951965332031,296.2184143066406,296.7302551269531,283.5224304199219,0.0,0.0,0.2496761381626129,0.2496761381626129,1.0,1.0,-0.0062282481230795,0.0021320444066077,0.0040962039493024,-0.0293756984174251,0.0,0.0,0.0,-0.0374613776803016,60.0,1121.2449951171875,0.0,-6.007402134855511e-06,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.98973754945151e-25,-8.269464687755968e-25,-9.41723024168496e-28,1.4355921156132105e-18,1.43457137473732e-18,1.0207296677546948e-21,0.0,0.0,-0.0,0.0,0.0,1.8020698251217148e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,9.514918929198755e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.000100505145383,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,7.484173693228513e-05,297.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0001004097284749,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0004745799524243,286.0986633300781,294.1499938964844,296.4054260253906,293.7940979003906,295.0434265136719,295.4872131347656,283.27557373046875,0.0,0.0,0.0832253843545913,0.0832253843545913,1.0,1.0,-0.0092700170353055,6.727900472469628e-05,0.0092027382925152,-0.0308881402015686,0.0,0.0,0.0,-0.053589828312397,60.0,269.26593017578125,0.0,-7.020324233053543e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.624284932271896e-44,5.605193857299268e-44,2.942726775082116e-44,-5.944827508970702e-21,-3.0337345758425962e-21,-2.9110929331281056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,9.514918929198755e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.000100505145383,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,7.484173693228513e-05,297.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0001004097284749,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0004745799524243,286.0986633300781,294.1499938964844,296.4054260253906,293.7940979003906,295.0434265136719,295.4872131347656,283.27557373046875,0.0,0.0,0.0832253843545913,0.0832253843545913,1.0,1.0,-0.0092700170353055,6.727900472469628e-05,0.0092027382925152,-0.0308881402015686,0.0,0.0,0.0,-0.053589828312397,60.0,269.26593017578125,0.0,-7.020324233053543e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.624284932271896e-44,5.605193857299268e-44,2.942726775082116e-44,-5.944827508970702e-21,-3.0337345758425962e-21,-2.9110929331281056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,9.855077951215208e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001037874753819,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,7.66726370784454e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.0001037848269334,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0004922572989016,286.4518127441406,294.1499938964844,296.3949279785156,293.7937316894531,294.1220703125,295.4452819824219,283.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014135531382635,2.3420433592491463e-08,0.0014135297387838,-0.0303449314087629,0.0,0.0,0.0,-0.0126153565943241,60.0,209.7599029541016,0.0,-7.519862066374118e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0301660525571785e-21,-3.016666099721413e-21,-3.0134999528357658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,9.851489448919892e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001037418551277,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,7.66234370530583e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.000103741629573,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0004920960054732,286.44696044921875,294.1499938964844,296.3846435546875,293.7934875488281,294.1361999511719,295.6490478515625,283.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498051997274,1.1726570825487672e-08,0.0010497934417799,-0.0296653974801301,0.0,0.0,0.0,-0.0106070730835199,60.0,106.8532943725586,0.0,-7.51408819610333e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032450896661286e-21,-3.016208686614129e-21,-3.016242210047157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.824898006627336e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001034619126585,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,7.641684351256117e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.000103461658,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.0004907676484435,286.43682861328125,294.1499938964844,296.3647155761719,293.79327392578125,294.177734375,295.93682861328125,283.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469700209796,1.1356338092127773e-08,0.0010469586122781,-0.0287972819060087,0.0,0.0,0.0,-0.0104426424950361,60.0,40.13813400268555,0.0,-7.473555996284632e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032425047267144e-21,-3.016213735323923e-21,-3.016211513891613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
