time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780880,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.824898006627336e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001034619126585,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,7.641684351256117e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.000103461658,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.0004907676484435,286.43682861328125,294.1499938964844,296.3647155761719,293.79327392578125,294.177734375,295.93682861328125,283.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469700209796,1.1356338092127773e-08,0.0010469586122781,-0.0287972819060087,0.0,0.0,0.0,-0.0104426424950361,60.0,40.13813400268555,0.0,-7.473555996284632e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032425047267144e-21,-3.016213735323923e-21,-3.016211513891613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,9.796812082640828e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0001031661231536,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,7.619836105732247e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.000103165883047,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0004893647856079,286.4262084960937,294.1499938964844,296.3456420898437,293.7934265136719,294.218017578125,296.0964050292969,283.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006148881165244e-08,0.00104396417737,-0.02788070961833,0.0,0.0,0.0,-0.0102690383791923,60.0,29.96704292297364,0.0,-7.430861614921015e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426662854278e-21,-3.016213331427139e-21,-3.016213331427139e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,9.796812082640828e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0001031661231536,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,7.619836105732247e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.000103165883047,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0004893647856079,286.4262084960937,294.1499938964844,296.3456420898437,293.7934265136719,294.218017578125,296.0964050292969,283.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006148881165244e-08,0.00104396417737,-0.02788070961833,0.0,0.0,0.0,-0.0102690383791923,60.0,29.96704292297364,0.0,-7.430861614921015e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426662854278e-21,-3.016213331427139e-21,-3.016213331427139e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.768113523023204e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001028639089781,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,7.597514195367694e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001028636688715,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,0.0004879313637502,286.41510009765625,294.1499938964844,296.3273620605469,293.7938537597656,294.257080078125,296.1857604980469,283.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648339099361692e-08,0.0010409046662971,-0.0269441213458776,0.0,0.0,0.0,-0.0100916577503085,60.0,27.21289825439453,0.0,-7.387365741351459e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016213129478747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.768113523023204e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001028639089781,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,7.597514195367694e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001028636688715,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,0.0004879313637502,286.41510009765625,294.1499938964844,296.3273620605469,293.7938537597656,294.257080078125,296.1857604980469,283.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648339099361692e-08,0.0010409046662971,-0.0269441213458776,0.0,0.0,0.0,-0.0100916577503085,60.0,27.21289825439453,0.0,-7.387365741351459e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016213129478747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.739592496771364e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001025635501719,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,7.575329073006287e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0001025633100653,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0004865067603532,286.403564453125,294.1499938964844,296.30975341796875,293.7945251464844,294.294921875,296.2323608398437,283.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292733776395837e-08,0.0010378640145063,-0.0260132364928722,0.0,0.0,0.0,-0.0099153695628046,60.0,25.931339263916016,0.0,-7.344264219000254e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.739592496771364e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001025635501719,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,7.575329073006287e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0001025633100653,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0004865067603532,286.403564453125,294.1499938964844,296.30975341796875,293.7945251464844,294.294921875,296.2323608398437,283.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292733776395837e-08,0.0010378640145063,-0.0260132364928722,0.0,0.0,0.0,-0.0099153695628046,60.0,25.931339263916016,0.0,-7.344264219000254e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.72563138930127e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.0001024165176204,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,7.564469706267118e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001024162847897,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004858094034716,286.3976745605469,294.1499938964844,296.3012084960937,293.7948913574219,294.3134155273437,296.2457275390625,283.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118664128810906e-08,0.0010363755282014,-0.0255575384944677,0.0,0.0,0.0,-0.0098290750756859,60.0,25.43655014038086,0.0,-7.323211548282418e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,9.711938764667138e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0001022723226924,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,7.553819159511477e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0001022720898617,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0004851254925597,286.39166259765625,294.1499938964844,296.29278564453125,293.7953186035156,294.33160400390625,296.2548522949219,283.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947947354760345e-09,0.0010349156800657,-0.0251106061041355,0.0,0.0,0.0,-0.0097444429993629,60.0,24.98851585388184,0.0,-7.3025944402616e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.6856543677859e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0001019955234369,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,7.533375173807144e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001019952978822,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0004838126187678,286.37945556640625,294.1499938964844,296.27642822265625,293.79620361328125,294.36724853515625,296.2641906738281,283.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620230834173071e-09,0.0010321135632693,-0.0242526102811098,0.0,0.0,0.0,-0.0095819802954792,60.0,24.184139251708984,0.0,-7.263097501208905e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.6856543677859e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0001019955234369,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,7.533375173807144e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001019952978822,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0004838126187678,286.37945556640625,294.1499938964844,296.27642822265625,293.79620361328125,294.36724853515625,296.2641906738281,283.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620230834173071e-09,0.0010321135632693,-0.0242526102811098,0.0,0.0,0.0,-0.0095819802954792,60.0,24.184139251708984,0.0,-7.263097501208905e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.66123552643694e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.000101738361991,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,7.514380558859557e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001017381437122,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.000482592935441,286.366943359375,294.1499938964844,296.2605285644531,293.7971496582031,294.40191650390625,296.26531982421875,283.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.5595817565918,0.0,-7.226497444889901e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.66123552643694e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.000101738361991,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,7.514380558859557e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001017381437122,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.000482592935441,286.366943359375,294.1499938964844,296.2605285644531,293.7971496582031,294.40191650390625,296.26531982421875,283.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.5595817565918,0.0,-7.226497444889901e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,9.63894053711556e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001015035741147,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,7.497039041481912e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.000101503355836,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0004814793355762,286.3542175292969,294.1499938964844,296.2451171875,293.7980041503906,294.43560791015625,296.26104736328125,283.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.34807777404785,0.0,-7.193160911356244e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,9.63894053711556e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001015035741147,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,7.497039041481912e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.000101503355836,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0004814793355762,286.3542175292969,294.1499938964844,296.2451171875,293.7980041503906,294.43560791015625,296.26104736328125,283.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.34807777404785,0.0,-7.193160911356244e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,9.618937474442646e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001012929278658,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,7.481480133719742e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001012927095871,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0004804802592843,286.3412170410156,294.1499938964844,296.2300720214844,293.7987976074219,294.4682922363281,296.2533264160156,283.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.870391845703125,0.0,-7.163315274283377e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,9.618937474442646e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001012929278658,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,7.481480133719742e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001012927095871,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0004804802592843,286.3412170410156,294.1499938964844,296.2300720214844,293.7987976074219,294.4682922363281,296.2533264160156,283.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.870391845703125,0.0,-7.163315274283377e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,9.609822882339358e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001011969288811,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,7.47438971302472e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001011967178783,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0004800249589607,286.33465576171875,294.1499938964844,296.22265625,293.7991027832031,294.4842834472656,296.2486572265625,283.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240365518257,8.674658324991924e-09,0.0010240278206765,-0.0217767097055912,0.0,0.0,0.0,-0.0091132186353206,60.0,22.621013641357425,0.0,-7.149734670974794e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,9.601295460015535e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001011071362881,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,7.467757677659392e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0001011069180094,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0004795990826096,286.3280334472656,294.1499938964844,296.21533203125,293.79937744140625,294.5000305175781,296.2435913085937,284.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231271153315,8.568320275514907e-09,0.0010231185005977,-0.0214982461184263,0.0,0.0,0.0,-0.0090605020523071,60.0,22.375112533569336,0.0,-7.137041535543176e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.585927182342856e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.000100945282611,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,7.455802551703528e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0001009450716082,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0004788314399775,286.3146667480469,294.1499938964844,296.2008361816406,293.7997436523437,294.5309143066406,296.232666015625,284.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638049867324e-09,0.0010214793728664,-0.0209962837398052,0.0,0.0,0.0,-0.0089654773473739,60.0,21.899642944335938,0.0,-7.114189770618395e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.585927182342856e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.000100945282611,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,7.455802551703528e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0001009450716082,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0004788314399775,286.3146667480469,294.1499938964844,296.2008361816406,293.7997436523437,294.5309143066406,296.232666015625,284.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638049867324e-09,0.0010214793728664,-0.0209962837398052,0.0,0.0,0.0,-0.0089654773473739,60.0,21.899642944335938,0.0,-7.114189770618395e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,9.572774433763698e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.00010080676293,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,7.445571827702224e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0001008065592031,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0004781745374202,286.3011474609375,294.1499938964844,296.1865234375,293.7998046875,294.5609130859375,296.2209167480469,284.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212574620358737e-09,0.0010200764518231,-0.020566638559103,0.0,0.0,0.0,-0.0088841440156102,60.0,21.44974899291992,0.0,-7.094660503526029e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,9.572774433763698e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.00010080676293,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,7.445571827702224e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0001008065592031,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0004781745374202,286.3011474609375,294.1499938964844,296.1865234375,293.7998046875,294.5609130859375,296.2209167480469,284.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212574620358737e-09,0.0010200764518231,-0.020566638559103,0.0,0.0,0.0,-0.0088841440156102,60.0,21.44974899291992,0.0,-7.094660503526029e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,9.561663318891078e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0001006897509796,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,7.436928717652336e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001006895399768,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0004776195855811,286.2875061035156,294.1499938964844,296.17236328125,293.79949951171875,294.590087890625,296.2086486816406,284.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073953061682461e-09,0.0010188909946009,-0.0202036071568727,0.0,0.0,0.0,-0.0088154226541519,60.0,21.02724838256836,0.0,-7.078180175312809e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,9.561663318891078e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0001006897509796,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,7.436928717652336e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001006895399768,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0004776195855811,286.2875061035156,294.1499938964844,296.17236328125,293.79949951171875,294.590087890625,296.2086486816406,284.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073953061682461e-09,0.0010188909946009,-0.0202036071568727,0.0,0.0,0.0,-0.0088154226541519,60.0,21.02724838256836,0.0,-7.078180175312809e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,9.55241484916769e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.000100592347735,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,7.429734250763431e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001005921440082,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0004771576786879,286.27374267578125,294.1499938964844,296.1582336425781,293.7987670898437,294.61846923828125,296.196044921875,284.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958540493291366e-09,0.0010179040255025,-0.0199013520032167,0.0,0.0,0.0,-0.0087582068517804,60.0,20.62956428527832,0.0,-7.064473095397261e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,9.55241484916769e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.000100592347735,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,7.429734250763431e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001005921440082,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0004771576786879,286.27374267578125,294.1499938964844,296.1582336425781,293.7987670898437,294.61846923828125,296.196044921875,284.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958540493291366e-09,0.0010179040255025,-0.0199013520032167,0.0,0.0,0.0,-0.0087582068517804,60.0,20.62956428527832,0.0,-7.064473095397261e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,9.548426896799356e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001005503436317,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,7.426631782436743e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001005501471809,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0004769584920722,286.266845703125,294.1499938964844,296.1511535644531,293.7981872558594,294.6323547363281,296.1896057128906,284.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.440105438232425,0.0,-7.058566353634887e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,9.544834756525232e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001005125086521,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,7.423837814712897e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001005123122013,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0004767790960613,286.2599182128906,294.1499938964844,296.14410400390625,293.7975158691406,294.64605712890625,296.1831359863281,284.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171028552576,7.863921069883872e-09,0.0010170949390158,-0.0196535494178533,0.0,0.0,0.0,-0.0087113007903099,60.0,20.256929397583008,0.0,-7.053246520172253e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,9.538721496937796e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001004481309792,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,7.419082248816267e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001004479272523,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004764737968798,286.2460021972656,294.1499938964844,296.1298828125,293.7956848144531,294.6728515625,296.1700134277344,284.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.0,0.0,-0.0086734574288129,60.0,19.907272338867188,0.0,-7.044194916261405e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,9.538721496937796e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001004481309792,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,7.419082248816267e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001004479272523,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004764737968798,286.2460021972656,294.1499938964844,296.1298828125,293.7956848144531,294.6728515625,296.1700134277344,284.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.0,0.0,-0.0086734574288129,60.0,19.907272338867188,0.0,-7.044194916261405e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,9.533905540592968e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.0001003974030027,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,7.415335130644962e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001003972065518,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.0004762333119288,286.2320251464844,294.1499938964844,296.11553955078125,293.7932434082031,294.6988525390625,296.1566467285156,284.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741604038174e-09,0.0010159276425838,-0.0192960426211357,0.0,0.0,0.0,-0.0086436280980706,60.0,19.57966423034668,0.0,-7.037064619908051e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,9.533905540592968e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.0001003974030027,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,7.415335130644962e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001003972065518,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.0004762333119288,286.2320251464844,294.1499938964844,296.11553955078125,293.7932434082031,294.6988525390625,296.1566467285156,284.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741604038174e-09,0.0010159276425838,-0.0192960426211357,0.0,0.0,0.0,-0.0086436280980706,60.0,19.57966423034668,0.0,-7.037064619908051e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,9.53023918555118e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001003587894956,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,7.412482955260202e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001003585930448,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004760502488352,286.2179870605469,294.1499938964844,296.1009826660156,293.7900695800781,294.7240905761719,296.14306640625,284.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155432391911,7.681573599427338e-09,0.0010155355557799,-0.0191759783774614,0.0,0.0,0.0,-0.0086209019646048,60.0,19.27203750610352,0.0,-7.031634652321372e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,9.53023918555118e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001003587894956,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,7.412482955260202e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001003585930448,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004760502488352,286.2179870605469,294.1499938964844,296.1009826660156,293.7900695800781,294.7240905761719,296.14306640625,284.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155432391911,7.681573599427338e-09,0.0010155355557799,-0.0191759783774614,0.0,0.0,0.0,-0.0086209019646048,60.0,19.27203750610352,0.0,-7.031634652321372e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,9.527562360744923e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001003305806079,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,7.4103991209995e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,0.000100330391433,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0004759165749419,286.2039489746094,294.1499938964844,296.0861511230469,293.7861633300781,294.74859619140625,296.1292419433594,284.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152566246688,7.648054634046275e-09,0.0010152489412575,-0.0190881919115781,0.0,0.0,0.0,-0.0086042853072285,60.0,18.982872009277344,0.0,-7.027665560599416e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,9.527562360744923e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001003305806079,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,7.4103991209995e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,0.000100330391433,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0004759165749419,286.2039489746094,294.1499938964844,296.0861511230469,293.7861633300781,294.74859619140625,296.1292419433594,284.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152566246688,7.648054634046275e-09,0.0010152489412575,-0.0190881919115781,0.0,0.0,0.0,-0.0086042853072285,60.0,18.982872009277344,0.0,-7.027665560599416e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,9.526540816295892e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0001003198267426,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,7.409604586428031e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0001003196375677,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0004758655850309,286.1969299316406,294.1499938964844,296.07861328125,293.78387451171875,294.7605895996094,296.1221923828125,284.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635252430304718e-09,0.0010151393944397,-0.0190546624362468,0.0,0.0,0.0,-0.0085979383438825,60.0,18.84490776062012,0.0,-7.02614997294404e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,9.525706263957544e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0001003110301098,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,7.408954843413085e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0001003108409349,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0004758239083457,286.1899108886719,294.1499938964844,296.07098388671875,293.7814025878906,294.7723693847656,296.1151123046875,284.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150574380531,7.624771924952256e-09,0.0010150497546419,-0.0190272126346826,0.0,0.0,0.0,-0.0085927424952387,60.0,18.71092796325684,0.0,-7.024909365327403e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
