time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783220,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.524511551717296e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0001002984354272,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,7.408024976029992e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001002982535283,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0004757643037009,286.1758728027344,294.1499938964844,296.055419921875,293.7757263183594,294.7954406738281,296.10064697265625,284.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149287991225,7.609728847057795e-09,0.0010149211157113,-0.0189878139644861,0.0,0.0,0.0,-0.0085852853953838,60.0,18.4540958404541,0.0,-7.023128745231588e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.524511551717296e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0001002984354272,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,7.408024976029992e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001002982535283,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0004757643037009,286.1758728027344,294.1499938964844,296.055419921875,293.7757263183594,294.7954406738281,296.10064697265625,284.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149287991225,7.609728847057795e-09,0.0010149211157113,-0.0189878139644861,0.0,0.0,0.0,-0.0085852853953838,60.0,18.4540958404541,0.0,-7.023128745231588e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.523862536298112e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.000100291596027,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,7.407519296975806e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0001002914141281,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0004757319693453,286.1618347167969,294.1499938964844,296.0393981933594,293.76910400390625,294.8177795410156,296.0858459472656,284.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148583678528,7.601496321285595e-09,0.0010148506844416,-0.0189662538468837,0.0,0.0,0.0,-0.0085812043398618,60.0,18.211376190185547,0.0,-7.022154591140861e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.523862536298112e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.000100291596027,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,7.407519296975806e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0001002914141281,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0004757319693453,286.1618347167969,294.1499938964844,296.0393981933594,293.76910400390625,294.8177795410156,296.0858459472656,284.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148583678528,7.601496321285595e-09,0.0010148506844416,-0.0189662538468837,0.0,0.0,0.0,-0.0085812043398618,60.0,18.211376190185547,0.0,-7.022154591140861e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.523812332190572e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,0.0001002910576062,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,7.407479279208928e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0001002908757072,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0004757294955197,286.1478576660156,294.1499938964844,296.0228271484375,293.7614440917969,294.83941650390625,296.07061767578125,284.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600714724276258e-09,0.0010148439323529,-0.0189642049372196,0.0,0.0,0.0,-0.0085808159783482,60.0,17.987651824951172,0.0,-7.022062220585212e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.523812332190572e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,0.0001002910576062,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,7.407479279208928e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0001002908757072,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0004757294955197,286.1478576660156,294.1499938964844,296.0228271484375,293.7614440917969,294.83941650390625,296.07061767578125,284.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600714724276258e-09,0.0010148439323529,-0.0189642049372196,0.0,0.0,0.0,-0.0085808159783482,60.0,17.987651824951172,0.0,-7.022062220585212e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,9.524403139948844e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.000100297271274,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,7.407937664538622e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.000100297089375,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0004757590650115,286.1338806152344,294.1499938964844,296.00567626953125,293.7526550292969,294.8603515625,296.0549011230469,284.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932950293161e-09,0.0010149057488888,-0.0189831089228391,0.0,0.0,0.0,-0.0085843941196799,60.0,17.818653106689453,0.0,-7.022916292953596e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,9.524403139948844e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.000100297271274,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,7.407937664538622e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.000100297089375,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0004757590650115,286.1338806152344,294.1499938964844,296.00567626953125,293.7526550292969,294.8603515625,296.0549011230469,284.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932950293161e-09,0.0010149057488888,-0.0189831089228391,0.0,0.0,0.0,-0.0085843941196799,60.0,17.818653106689453,0.0,-7.022916292953596e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,9.524889901513234e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0001003023935481,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,7.40831601433456e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0001003022189252,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0004757834249176,286.1269226074219,294.1499938964844,295.9968566894531,293.7478332519531,294.8705749511719,296.046875,284.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.734535217285156,0.0,-7.023625414603887e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,9.52548798522912e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.0001003086799755,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,7.408780220430344e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0001003085053525,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0004758132854476,286.1199951171875,294.1499938964844,295.98785400390625,293.74273681640625,294.880615234375,296.0386962890625,284.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.653430938720703,0.0,-7.024497961083398e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,9.52681148191914e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0001003226134344,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,7.40980904083699e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001003224388114,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0004758794675581,286.10614013671875,294.1499938964844,295.9693298339844,293.7315368652344,294.900146484375,296.0218505859375,284.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.49662971496582,0.0,-7.026433479495608e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,9.52681148191914e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0001003226134344,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,7.40980904083699e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001003224388114,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0004758794675581,286.10614013671875,294.1499938964844,295.9693298339844,293.7315368652344,294.900146484375,296.0218505859375,284.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.49662971496582,0.0,-7.026433479495608e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,9.528153896098956e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.000100336743344,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,7.410853140754625e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0001003365687211,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.0004759466100949,286.0923767089844,294.1499938964844,295.95001220703125,293.71905517578125,294.9189758300781,296.00439453125,284.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.345476150512695,0.0,-7.02839741961725e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,9.528153896098956e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.000100336743344,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,7.410853140754625e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0001003365687211,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.0004759466100949,286.0923767089844,294.1499938964844,295.95001220703125,293.71905517578125,294.9189758300781,296.00439453125,284.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.345476150512695,0.0,-7.02839741961725e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,9.529419185128064e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001003500583465,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,7.411836122628301e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0001003498837235,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0004760098527185,286.07867431640625,294.1499938964844,295.93023681640625,293.7040710449219,294.9371032714844,295.986328125,284.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.198318481445312,0.0,-7.030246962358433e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,9.529419185128064e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001003500583465,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,7.411836122628301e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0001003498837235,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0004760098527185,286.07867431640625,294.1499938964844,295.93023681640625,293.7040710449219,294.9371032714844,295.986328125,284.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.198318481445312,0.0,-7.030246962358433e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,9.531026444165036e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,0.000100366967672,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,7.413084676954895e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0001003668003249,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0004760901792906,286.0650634765625,294.1499938964844,295.910400390625,293.6855773925781,294.9545593261719,295.9677429199219,284.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.05300521850586,0.0,-7.032601700984743e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,9.531026444165036e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,0.000100366967672,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,7.413084676954895e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0001003668003249,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0004760901792906,286.0650634765625,294.1499938964844,295.910400390625,293.6855773925781,294.9545593261719,295.9677429199219,284.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.05300521850586,0.0,-7.032601700984743e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,9.531912655802444e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0001003763027256,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,7.41377443773672e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0001003761353786,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0004761345044244,286.05828857421875,294.1499938964844,295.90045166015625,293.67510986328125,294.9630432128906,295.95831298828125,284.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720061620814e-09,0.0010156991193071,-0.019226124510169,0.0,0.0,0.0,-0.0086303930729627,60.0,16.980751037597656,0.0,-7.033901994191184e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,9.532851981930436e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.000100386183476,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,7.414504216285422e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.000100386023405,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0004761814197991,286.0515441894531,294.1499938964844,295.8905029296875,293.6638488769531,294.97137451171875,295.94879150390625,284.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712350758026787e-09,0.0010157986544072,-0.0192565862089395,0.0,0.0,0.0,-0.0086361588910222,60.0,16.908592224121094,0.0,-7.035279736555823e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.53482449403964e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.000100406956335,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,7.416037988150492e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,0.000100406788988,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0004762800235766,286.03814697265625,294.1499938964844,295.8705444335937,293.6390991210937,294.98748779296875,295.9295349121094,284.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.764461517333984,0.0,-7.03817590874678e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.53482449403964e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.000100406956335,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,7.416037988150492e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,0.000100406788988,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0004762800235766,286.03814697265625,294.1499938964844,295.8705444335937,293.6390991210937,294.98748779296875,295.9295349121094,284.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.764461517333984,0.0,-7.03817590874678e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.53686612774618e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0001004284422378,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,7.417624874506146e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001004282821668,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0004763820616062,286.0248413085937,294.1499938964844,295.8505554199219,293.61163330078125,295.0029296875,295.9100341796875,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.62069320678711,0.0,-7.04117439909169e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.53686612774618e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0001004284422378,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,7.417624874506146e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001004282821668,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0004763820616062,286.0248413085937,294.1499938964844,295.8505554199219,293.61163330078125,295.0029296875,295.9100341796875,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.62069320678711,0.0,-7.04117439909169e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,9.538894664729014e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0001004497898975,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,7.419201574521139e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0001004496298264,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004764834302477,286.0116271972656,294.1499938964844,295.8305358886719,293.5816345214844,295.01776123046875,295.8903503417969,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.477157592773438,0.0,-7.044154415325465e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,9.538894664729014e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0001004497898975,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,7.419201574521139e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0001004496298264,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004764834302477,286.0116271972656,294.1499938964844,295.8305358886719,293.5816345214844,295.01776123046875,295.8903503417969,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.477157592773438,0.0,-7.044154415325465e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.540832979837433e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001004702062346,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,7.420709152938798e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0001004700461635,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0004765803168993,285.9985656738281,294.1499938964844,295.8104553222656,293.5494384765625,295.0319519042969,295.8705139160156,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.333803176879883,0.0,-7.047002270610393e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.540832979837433e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001004702062346,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,7.420709152938798e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0001004700461635,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0004765803168993,285.9985656738281,294.1499938964844,295.8104553222656,293.5494384765625,295.0319519042969,295.8705139160156,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.333803176879883,0.0,-7.047002270610393e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,9.541742474539204e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0001004797741188,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.421415648423135e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,0.0001004796140477,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0004766257479786,285.9920959472656,294.1499938964844,295.8004150390625,293.5325622558594,295.03875732421875,295.86053466796875,284.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822530179169007e-09,0.0010167406871914,-0.0195451471954584,0.0,0.0,0.0,-0.0086907790973782,60.0,16.262218475341797,0.0,-7.048337380410885e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,9.542600309941918e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001004888035822,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,7.422082853736356e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0001004886507871,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0004766686470247,285.98565673828125,294.1499938964844,295.79034423828125,293.5152282714844,295.0454406738281,295.8505249023437,284.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833161674852818e-09,0.0010168316075578,-0.0195729900151491,0.0,0.0,0.0,-0.008696049451828,60.0,16.190744400024414,0.0,-7.049598593766859e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,9.54416173044592e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001005052399705,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,7.42329575587064e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0001005050798994,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0004767466743942,285.97283935546875,294.1499938964844,295.7702331542969,293.47930908203125,295.0583801269531,295.8305053710937,284.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852484884551814e-09,0.0010169969173148,-0.0196235980838537,0.0,0.0,0.0,-0.0087056290358304,60.0,16.048006057739258,0.0,-7.051890094089688e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,9.54416173044592e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001005052399705,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,7.42329575587064e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0001005050798994,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0004767466743942,285.97283935546875,294.1499938964844,295.7702331542969,293.47930908203125,295.0583801269531,295.8305053710937,284.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852484884551814e-09,0.0010169969173148,-0.0196235980838537,0.0,0.0,0.0,-0.0087056290358304,60.0,16.048006057739258,0.0,-7.051890094089688e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,9.54542265390046e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0001005185040412,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,7.424275827361271e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.000100518358522,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.000476809713291,285.96014404296875,294.1499938964844,295.7500915527344,293.4418640136719,295.0707397460937,295.8103942871094,284.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868068863103872e-09,0.0010171302128583,-0.0196644123643636,0.0,0.0,0.0,-0.0087133552879095,60.0,15.905452728271484,0.0,-7.053738215745399e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,9.54542265390046e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0001005185040412,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,7.424275827361271e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.000100518358522,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.000476809713291,285.96014404296875,294.1499938964844,295.7500915527344,293.4418640136719,295.0707397460937,295.8103942871094,284.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868068863103872e-09,0.0010171302128583,-0.0196644123643636,0.0,0.0,0.0,-0.0087133552879095,60.0,15.905452728271484,0.0,-7.053738215745399e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,9.545944340061396e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0001005239973892,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,7.424681098200381e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0001005238445941,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0004768358194269,285.953125,294.1499938964844,295.7388000488281,293.4203491210937,295.0773620605469,295.7991027832031,284.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450016304092e-09,0.0010171851608902,-0.0196812562644481,0.0,0.0,0.0,-0.0087165432050824,60.0,15.825839042663574,0.0,-7.054501338643604e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,9.5463459729217e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.0001005282247206,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,7.424993964377791e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0001005280719255,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004768559010699,285.9476318359375,294.1499938964844,295.7299194335937,293.4031982421875,295.08251953125,295.7902526855469,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879452645909168e-09,0.0010172275360673,-0.0196942258626222,0.0,0.0,0.0,-0.0087189981713891,60.0,15.763293266296388,0.0,-7.055088246943343e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,9.546856017550454e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001005335871013,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,7.425389776472002e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001005334415822,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0004768814251292,285.93524169921875,294.1499938964844,295.7097473144531,293.3635559082031,295.0936889648437,295.77008056640625,284.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885684993880204e-09,0.0010172808542847,-0.0197105482220649,0.0,0.0,0.0,-0.0087220882996916,60.0,15.621737480163574,0.0,-7.055827921931268e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,9.546856017550454e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001005335871013,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,7.425389776472002e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001005334415822,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0004768814251292,285.93524169921875,294.1499938964844,295.7097473144531,293.3635559082031,295.0936889648437,295.77008056640625,284.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885684993880204e-09,0.0010172808542847,-0.0197105482220649,0.0,0.0,0.0,-0.0087220882996916,60.0,15.621737480163574,0.0,-7.055827921931268e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,9.54688002821058e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0001005338344839,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,7.425407238770276e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0001005336889647,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0004768826183862,285.9291381835937,294.1499938964844,295.6996459960937,293.3434143066406,295.0989990234375,295.760009765625,284.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885918584804585e-09,0.0010172828333452,-0.0197111591696739,0.0,0.0,0.0,-0.0087222037836909,60.0,15.551390647888184,0.0,-7.055855633097964e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
