time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785560,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,9.546810179017484e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001005330923362,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,7.42535266908817e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0001005329468171,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0004768791841343,285.9230651855469,294.1499938964844,295.6895446777344,293.3231506347656,295.1041259765625,295.7499084472656,284.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884988661999161e-09,0.0010172745678573,-0.0197087246924638,0.0,0.0,0.0,-0.0087217418476939,60.0,15.481363296508787,0.0,-7.05574549897392e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,9.546434739604592e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001005291342153,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,7.42506017559208e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0001005289959721,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0004768604703713,285.9109802246094,294.1499938964844,295.6693725585937,293.2822570800781,295.1141357421875,295.7297668457031,284.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880195163068038e-09,0.0010172337060794,-0.019696170464158,0.0,0.0,0.0,-0.008719366043806,60.0,15.34193992614746,0.0,-7.055176354242576e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,9.546434739604592e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001005291342153,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,7.42506017559208e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0001005289959721,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0004768604703713,285.9109802246094,294.1499938964844,295.6693725585937,293.2822570800781,295.1141357421875,295.7297668457031,284.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880195163068038e-09,0.0010172337060794,-0.019696170464158,0.0,0.0,0.0,-0.008719366043806,60.0,15.34193992614746,0.0,-7.055176354242576e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.545447392156348e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001005187295959,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,7.424291834468022e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001005185840767,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0004768111684825,285.89910888671875,294.1499938964844,295.649169921875,293.2411499023437,295.12353515625,295.7096252441406,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867769546976433e-09,0.0010171275353059,-0.0196636281907558,0.0,0.0,0.0,-0.0087132062762975,60.0,15.20376968383789,0.0,-7.05370268860861e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.545447392156348e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001005187295959,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,7.424291834468022e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001005185840767,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0004768111684825,285.89910888671875,294.1499938964844,295.649169921875,293.2411499023437,295.12353515625,295.7096252441406,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867769546976433e-09,0.0010171275353059,-0.0196636281907558,0.0,0.0,0.0,-0.0087132062762975,60.0,15.20376968383789,0.0,-7.05370268860861e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,9.543890337226912e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001005023295874,299.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,7.42308038752526e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001005021840683,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0004767334612552,285.8873596191406,294.1499938964844,295.6289978027344,293.2000427246094,295.13238525390625,295.68951416015625,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848256267095621e-09,0.0010169607121497,-0.0196125227957963,0.0,0.0,0.0,-0.008703532628715,60.0,15.067181587219238,0.0,-7.051388450918239e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,9.543890337226912e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001005023295874,299.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,7.42308038752526e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001005021840683,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0004767334612552,285.8873596191406,294.1499938964844,295.6289978027344,293.2000427246094,295.13238525390625,295.68951416015625,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848256267095621e-09,0.0010169607121497,-0.0196125227957963,0.0,0.0,0.0,-0.008703532628715,60.0,15.067181587219238,0.0,-7.051388450918239e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,9.541757754050197e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0001004798614303,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,7.421420741593465e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001004797231871,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0004766269703395,285.8758239746094,294.1499938964844,295.6088256835937,293.1591796875,295.14068603515625,295.6694641113281,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821567393762052e-09,0.0010167323052883,-0.0195426270365715,0.0,0.0,0.0,-0.0086903013288974,60.0,14.93246364593506,0.0,-7.048223693573163e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,9.541757754050197e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0001004798614303,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,7.421420741593465e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001004797231871,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0004766269703395,285.8758239746094,294.1499938964844,295.6088256835937,293.1591796875,295.14068603515625,295.6694641113281,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821567393762052e-09,0.0010167323052883,-0.0195426270365715,0.0,0.0,0.0,-0.0086903013288974,60.0,14.93246364593506,0.0,-7.048223693573163e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.540412429487331e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001004656878649,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,7.420373731292784e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0001004655496217,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0004765597986988,285.8701171875,294.1499938964844,295.5987548828125,293.138916015625,295.1445617675781,295.6594543457031,285.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804747070849771e-09,0.0010165879502892,-0.0194985754787921,0.0,0.0,0.0,-0.0086819604039192,60.0,14.866156578063965,0.0,-7.046229200113886e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,9.538971789879724e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0001004505174933,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,7.419252506224439e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001004503792501,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0004764878540299,285.8644714355469,294.1499938964844,295.58868408203125,293.11883544921875,295.1483459472656,295.64947509765625,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786738365211932e-09,0.0010164335835725,-0.0194514095783233,0.0,0.0,0.0,-0.0086730308830738,60.0,14.80029582977295,0.0,-7.044094729735664e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,9.535790013615042e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001004170044325,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,7.416777225444093e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001004168661893,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0004763289762195,285.8532409667969,294.1499938964844,295.56854248046875,293.07928466796875,295.1556701660156,295.6295166015625,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746984387324574e-09,0.0010160943493247,-0.0193472933024168,0.0,0.0,0.0,-0.00865332596004,60.0,14.669779777526855,0.0,-7.039383120854836e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,9.535790013615042e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001004170044325,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,7.416777225444093e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001004168661893,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0004763289762195,285.8532409667969,294.1499938964844,295.56854248046875,293.07928466796875,295.1556701660156,295.6295166015625,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746984387324574e-09,0.0010160943493247,-0.0193472933024168,0.0,0.0,0.0,-0.00865332596004,60.0,14.669779777526855,0.0,-7.039383120854836e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,9.531877003610134e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001003757934086,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,7.41373369237408e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001003756551654,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.000476133543998,285.8422241210937,294.1499938964844,295.5484619140625,293.04071044921875,295.16241455078125,295.6096496582031,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698120363386352e-09,0.0010156766511499,-0.0192193165421485,0.0,0.0,0.0,-0.0086291031911969,60.0,14.542579650878906,0.0,-7.0335943291866e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,9.531877003610134e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001003757934086,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,7.41373369237408e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001003756551654,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.000476133543998,285.8422241210937,294.1499938964844,295.5484619140625,293.04071044921875,295.16241455078125,295.6096496582031,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698120363386352e-09,0.0010156766511499,-0.0192193165421485,0.0,0.0,0.0,-0.0086291031911969,60.0,14.542579650878906,0.0,-7.0335943291866e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,9.528912050882354e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0001003445722744,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,7.411427213810384e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,0.0001003444340312,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,0.0004759854928124,285.83526611328125,294.1499938964844,295.5356140136719,293.0166931152344,295.1664428710937,295.59698486328125,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661112633172706e-09,0.0010153602343052,-0.0191223919391632,0.0,0.0,0.0,-0.0086107570677995,60.0,14.462578773498535,0.0,-7.02921170159243e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,9.527228394290432e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001003268334898,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,7.410117541439831e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001003267025225,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0004759014118462,285.83135986328125,294.1499938964844,295.52838134765625,293.0034484863281,295.168701171875,295.58984375,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640093890870503e-09,0.0010151813039556,-0.0190673414617776,0.0,0.0,0.0,-0.0086003402248024,60.0,14.41757869720459,0.0,-7.0267233809318e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,9.52227710513398e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001002746867015,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,7.406265649478883e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,0.0001002745557343,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0004756541165988,285.8205871582031,294.1499938964844,295.50836181640625,292.9676818847656,295.1747131347656,295.5700988769531,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578293548249349e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.295049667358398,0.0,-7.019408343467148e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,9.52227710513398e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001002746867015,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,7.406265649478883e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,0.0001002745557343,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0004756541165988,285.8205871582031,294.1499938964844,295.50836181640625,292.9676818847656,295.1747131347656,295.5700988769531,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578293548249349e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.295049667358398,0.0,-7.019408343467148e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,9.519549348624425e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001002459539449,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,7.404143252642825e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001002458302536,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0004755178524646,285.8153076171875,294.1499938964844,295.49835205078125,292.950439453125,295.1774597167969,295.5602722167969,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544247004886984e-09,0.0010143604595214,-0.0188163127750158,0.0,0.0,0.0,-0.0085528194904327,60.0,14.236077308654783,0.0,-7.01538098724086e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,9.51672554947436e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,0.0001002162243821,299.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,7.401947368634865e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001002160934149,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0004753768444061,285.81005859375,294.1499938964844,295.4883728027344,292.9336853027344,295.1801452636719,295.5504455566406,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509014743334319e-09,0.0010140591766685,-0.0187240336090326,0.0,0.0,0.0,-0.0085353525355458,60.0,14.177868843078612,0.0,-7.011213654095627e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,9.510782547295094e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001001536293188,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,7.397324225166813e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001001535056275,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0004750800144392,285.7996520996094,294.1499938964844,295.4684143066406,292.9017028808594,295.18524169921875,295.5308837890625,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434863835698024e-09,0.0010134279727935,-0.0185298230499029,0.0,0.0,0.0,-0.0084986072033643,60.0,14.063633918762209,0.0,-7.002447688364556e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,9.510782547295094e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001001536293188,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,7.397324225166813e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001001535056275,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0004750800144392,285.7996520996094,294.1499938964844,295.4684143066406,292.9017028808594,295.18524169921875,295.5308837890625,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434863835698024e-09,0.0010134279727935,-0.0185298230499029,0.0,0.0,0.0,-0.0084986072033643,60.0,14.063633918762209,0.0,-7.002447688364556e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.504312765784562e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001000854899757,299.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,7.392291445285082e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0001000853662844,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0004747568746097,285.7893981933594,294.1499938964844,295.4485168457031,292.8720092773437,295.1898498535156,295.51141357421875,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354143960469628e-09,0.0010127371642738,-0.0183184053748846,0.0,0.0,0.0,-0.0084585882723331,60.0,13.954937934875488,0.0,-6.992911494307918e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.504312765784562e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001000854899757,299.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,7.392291445285082e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0001000853662844,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0004747568746097,285.7893981933594,294.1499938964844,295.4485168457031,292.8720092773437,295.1898498535156,295.51141357421875,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354143960469628e-09,0.0010127371642738,-0.0183184053748846,0.0,0.0,0.0,-0.0084585882723331,60.0,13.954937934875488,0.0,-6.992911494307918e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,9.49744789977558e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001000131960608,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,7.386951619992033e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0001000130723696,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0004744140023831,285.77935791015625,294.1499938964844,295.4286804199219,292.8448486328125,295.1940612792969,295.4920654296875,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268508905866611e-09,0.0010120050283148,-0.0180941112339496,0.0,0.0,0.0,-0.0084161357954144,60.0,13.851288795471191,0.0,-6.982801181720788e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,9.49744789977558e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001000131960608,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,7.386951619992033e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0001000130723696,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0004744140023831,285.77935791015625,294.1499938964844,295.4286804199219,292.8448486328125,295.1940612792969,295.4920654296875,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268508905866611e-09,0.0010120050283148,-0.0180941112339496,0.0,0.0,0.0,-0.0084161357954144,60.0,13.851288795471191,0.0,-6.982801181720788e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,9.49020468397066e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,9.993691492127256e-05,299.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,7.381317118415609e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,9.99367912299931e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0004740522417705,285.7694702148437,294.1499938964844,295.4089050292969,292.8204345703125,295.19781494140625,295.4728088378906,285.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178158512033406e-09,0.0010112326126545,-0.017857464030385,0.0,0.0,0.0,-0.0083713456988334,60.0,13.753340721130373,0.0,-6.972142330141652e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,9.49020468397066e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,9.993691492127256e-05,299.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,7.381317118415609e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,9.99367912299931e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0004740522417705,285.7694702148437,294.1499938964844,295.4089050292969,292.8204345703125,295.19781494140625,295.4728088378906,285.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178158512033406e-09,0.0010112326126545,-0.017857464030385,0.0,0.0,0.0,-0.0083713456988334,60.0,13.753340721130373,0.0,-6.972142330141652e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,9.48644956224598e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,9.989737009163946e-05,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,7.378396549029276e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,9.989724640036002e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.000473864696687,285.7646179199219,294.1499938964844,295.3990478515625,292.8093566894531,295.1994934082031,295.4632263183594,285.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.1313199789813114e-09,0.0010108295828104,-0.0177347846329212,0.0,0.0,0.0,-0.0083481138572096,60.0,13.707353591918944,0.0,-6.966619991999323e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,9.482628956902772e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,9.985713404603302e-05,299.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,7.375424320343882e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,9.98570176307112e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0004736738628707,285.75982666015625,294.1499938964844,295.3891906738281,292.799072265625,295.2010803222656,295.45367431640625,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083669206764398e-09,0.001010422129184,-0.0176099743694067,0.0,0.0,0.0,-0.0083244908601045,60.0,13.662691116333008,0.0,-6.961004572758611e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,9.474802209297196e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,9.977470472222194e-05,299.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,7.369336526608095e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,9.977458830690011e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.00047328294022,285.7502746582031,294.1499938964844,295.3695678710937,292.7809753417969,295.2040405273437,295.43463134765625,285.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986053513458046e-09,0.0010095898760482,-0.0173542890697717,0.0,0.0,0.0,-0.008276111446321,60.0,13.576637268066406,0.0,-6.949506570208541e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,9.474802209297196e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,9.977470472222194e-05,299.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,7.369336526608095e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,9.977458830690011e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.00047328294022,285.7502746582031,294.1499938964844,295.3695678710937,292.7809753417969,295.2040405273437,295.43463134765625,285.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986053513458046e-09,0.0010095898760482,-0.0173542890697717,0.0,0.0,0.0,-0.008276111446321,60.0,13.576637268066406,0.0,-6.949506570208541e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,9.466727351536974e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,9.968966332962736e-05,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,7.36305519239977e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,9.968954691430554e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0004728796193376,285.7409362792969,294.1499938964844,295.3500061035156,292.7663879394531,295.2065734863281,295.41571044921875,285.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.8853438506266684e-09,0.0010087286354973,-0.0170904994010925,0.0,0.0,0.0,-0.0082261841744184,60.0,13.498106956481934,0.0,-6.937654717376064e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,9.466727351536974e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,9.968966332962736e-05,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,7.36305519239977e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,9.968954691430554e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0004728796193376,285.7409362792969,294.1499938964844,295.3500061035156,292.7663879394531,295.2065734863281,295.41571044921875,285.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.8853438506266684e-09,0.0010087286354973,-0.0170904994010925,0.0,0.0,0.0,-0.0082261841744184,60.0,13.498106956481934,0.0,-6.937654717376064e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,9.460304863750936e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,9.962203330360352e-05,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,7.358059519901872e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,9.96219168882817e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0004725588369183,285.7343444824219,294.1499938964844,295.3360900878906,292.75738525390625,295.2081298828125,295.4022521972656,285.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805256802522308e-09,0.0010080424835905,-0.0168807264417409,0.0,0.0,0.0,-0.0081864753738045,60.0,13.445199012756348,0.0,-6.928237183956298e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,9.45778301684186e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.959547605831176e-05,299.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,7.356097921729088e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,9.959535964298992e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0004724329046439,285.7317810058594,294.1499938964844,295.3307800292969,292.7540283203125,295.208740234375,295.3970031738281,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.773812177840455e-09,0.0010077749611809,-0.0167983584105968,0.0,0.0,0.0,-0.0081708943471312,60.0,13.4246244430542,0.0,-6.924540940644874e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,9.44767743931152e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,9.94890506262891e-05,299.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,7.348237704718485e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,9.948893421096729e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0004719281278084,285.7227783203125,294.1499938964844,295.3121032714844,292.7424011230469,295.2105407714844,295.378662109375,285.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647802308634709e-09,0.0010066976537927,-0.0164682883769273,0.0,0.0,0.0,-0.0081084268167614,60.0,13.354089736938477,-0.0,-6.909739624916257e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,9.44767743931152e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,9.94890506262891e-05,299.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,7.348237704718485e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,9.948893421096729e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0004719281278084,285.7227783203125,294.1499938964844,295.3121032714844,292.7424011230469,295.2105407714844,295.378662109375,285.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647802308634709e-09,0.0010066976537927,-0.0164682883769273,0.0,0.0,0.0,-0.0081084268167614,60.0,13.354089736938477,-0.0,-6.909739624916257e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
