time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787900,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,9.442279406357557e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,9.94322108454071e-05,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,7.34403874957934e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,9.943209443008529e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0004716585099231,285.7183837890625,294.1499938964844,295.302978515625,292.7368469238281,295.2112731933594,295.3696594238281,285.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.5805001447927225e-09,0.0010061196517199,-0.0162919983267784,0.0,0.0,0.0,-0.0080750491470098,60.0,13.319964408874512,-0.0,-6.901841231865546e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,9.43680788623169e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.937458526110277e-05,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,7.339783041970804e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,9.937446884578094e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0004713851958513,285.7140197753906,294.1499938964844,295.2939453125,292.7314758300781,295.2119140625,295.3607788085937,285.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512278272197136e-09,0.0010055362945422,-0.016113294288516,0.0,0.0,0.0,-0.0080412281677126,60.0,13.286253929138184,-0.0,-6.893839099575416e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,9.42572223721072e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,9.92578425211832e-05,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,7.331160304602236e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,9.925773338181898e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0004708314954768,285.70538330078125,294.1499938964844,295.2762756347656,292.72125244140625,295.2130126953125,295.3432006835937,285.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374067940129181e-09,0.0010043567745015,-0.01575125195086,0.0,0.0,0.0,-0.0079727228730916,60.0,13.219982147216797,-0.0,-6.877640856828293e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,9.42572223721072e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,9.92578425211832e-05,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,7.331160304602236e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,9.925773338181898e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0004708314954768,285.70538330078125,294.1499938964844,295.2762756347656,292.72125244140625,295.2130126953125,295.3432006835937,285.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374067940129181e-09,0.0010043567745015,-0.01575125195086,0.0,0.0,0.0,-0.0079727228730916,60.0,13.219982147216797,-0.0,-6.877640856828293e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,9.414854139322416e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,9.914338443195447e-05,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,7.322706369450316e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,9.914327529259026e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0004702886508312,285.69696044921875,294.1499938964844,295.2590637207031,292.71160888671875,295.2137756347656,295.3260803222656,285.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238563887706051e-09,0.001003197627142,-0.0153962960466742,0.0,0.0,0.0,-0.0079055456444621,60.0,13.156298637390137,-0.0,-6.86177941133792e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,9.414854139322416e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,9.914338443195447e-05,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,7.322706369450316e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,9.914327529259026e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0004702886508312,285.69696044921875,294.1499938964844,295.2590637207031,292.71160888671875,295.2137756347656,295.3260803222656,285.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238563887706051e-09,0.001003197627142,-0.0153962960466742,0.0,0.0,0.0,-0.0079055456444621,60.0,13.156298637390137,-0.0,-6.86177941133792e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.404708544025198e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.90365442703478e-05,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,7.314814865821972e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.90364351309836e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0004697818658314,285.688720703125,294.1499938964844,295.2422180175781,292.7025756835937,295.21417236328125,295.30938720703125,285.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.112062411745001e-09,0.0010021154303103,-0.01506491843611,0.0,0.0,0.0,-0.00784283131361,60.0,13.095507621765137,-0.0,-6.846988043207602e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.404708544025198e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.90365442703478e-05,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,7.314814865821972e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.90364351309836e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0004697818658314,285.688720703125,294.1499938964844,295.2422180175781,292.7025756835937,295.21417236328125,295.30938720703125,285.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.112062411745001e-09,0.0010021154303103,-0.01506491843611,0.0,0.0,0.0,-0.00784283131361,60.0,13.095507621765137,-0.0,-6.846988043207602e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.396177483722568e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,9.894670074572788e-05,299.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,7.308179192477837e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.894659888232128e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0004693557857535,285.68072509765625,294.1499938964844,295.2257385253906,292.694091796875,295.2141418457031,295.2930908203125,285.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012107668444,6.005686170595936e-09,0.0010012047132477,-0.0147862555459141,0.0,0.0,0.0,-0.0077900905162096,60.0,13.039039611816406,-0.0,-6.83456207184463e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.396177483722568e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,9.894670074572788e-05,299.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,7.308179192477837e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.894659888232128e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0004693557857535,285.68072509765625,294.1499938964844,295.2257385253906,292.694091796875,295.2141418457031,295.2930908203125,285.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012107668444,6.005686170595936e-09,0.0010012047132477,-0.0147862555459141,0.0,0.0,0.0,-0.0077900905162096,60.0,13.039039611816406,-0.0,-6.83456207184463e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,9.392078209202737e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,9.890353248920292e-05,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,7.304990867851302e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,9.890343062579632e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0004691510403063,285.6767578125,294.1499938964844,295.2176208496094,292.6900329589844,295.2141418457031,295.284912109375,285.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007757227867,5.954573278899033e-09,0.0010007697856053,-0.0146523565053939,0.0,0.0,0.0,-0.0077647627331316,60.0,13.011012077331545,-0.0,-6.828595644492452e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,9.388414036948234e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,9.886494081001727e-05,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,7.302140147658065e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,9.886483167065307e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0004689680063165,285.6727905273437,294.1499938964844,295.2095947265625,292.6860656738281,295.21405029296875,295.2768249511719,285.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003849165514,5.908869837867314e-09,0.0010003789793699,-0.0145326294004917,0.0,0.0,0.0,-0.0077421055175364,60.0,12.98387622833252,-0.0,-6.823262310717837e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.382281859871e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,9.88003594102338e-05,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,7.297370029846206e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.88002575468272e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,0.0004686617467086,285.6650085449219,294.1499938964844,295.1936950683594,292.67852783203125,295.21368408203125,295.2608337402344,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.8323825768979995e-09,0.0009997228626161,-0.0143322609364986,0.0,0.0,0.0,-0.0077041769400238,60.0,12.931893348693848,-0.0,-6.81434286775584e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.382281859871e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,9.88003594102338e-05,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,7.297370029846206e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.88002575468272e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,0.0004686617467086,285.6650085449219,294.1499938964844,295.1936950683594,292.67852783203125,295.21368408203125,295.2608337402344,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.8323825768979995e-09,0.0009997228626161,-0.0143322609364986,0.0,0.0,0.0,-0.0077041769400238,60.0,12.931893348693848,-0.0,-6.81434286775584e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,9.378266258863732e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.875807154458016e-05,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.294246461242437e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,9.875796968117356e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004684611922129,285.65740966796875,294.1499938964844,295.17803955078125,292.6714172363281,295.21307373046875,295.2449951171875,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992999257519,5.782267997744839e-09,0.0009992941049858,-0.0142009770497679,0.0,0.0,0.0,-0.0076793315820395,60.0,12.883825302124023,-0.0,-6.808501495925158e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,9.378266258863732e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.875807154458016e-05,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.294246461242437e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,9.875796968117356e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004684611922129,285.65740966796875,294.1499938964844,295.17803955078125,292.6714172363281,295.21307373046875,295.2449951171875,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992999257519,5.782267997744839e-09,0.0009992941049858,-0.0142009770497679,0.0,0.0,0.0,-0.0076793315820395,60.0,12.883825302124023,-0.0,-6.808501495925158e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,9.376807429362088e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,9.8742704722099e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,7.293111411854625e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,9.87426028586924e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.0004683883162215,285.6514587402344,294.1499938964844,295.1656494140625,292.6659851074219,295.2123413085937,295.2324523925781,285.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991448605433,5.764023036647359e-09,0.0009991391561925,-0.0141531806439161,0.0,0.0,0.0,-0.0076702921651303,60.0,12.848621368408203,-0.0,-6.806375552059762e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,9.376453090226278e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.873897215584292e-05,299.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,7.292835653061047e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,9.873887029243632e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0004683706501964,285.6499938964844,294.1499938964844,295.1625671386719,292.6646423339844,295.212158203125,295.2293395996094,285.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991065599024,5.7595959113143635e-09,0.0009991008555516,-0.0141415828838944,0.0,0.0,0.0,-0.0076680951751768,60.0,12.839820861816406,-0.0,-6.8058596980336e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.377412061439828e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,9.87490639090538e-05,299.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,7.29358071112074e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.87489620456472e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0004684185842052,285.64276123046875,294.1499938964844,295.1472473144531,292.6582336425781,295.2109680175781,295.2137145996094,285.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999208074063,5.7714606427339285e-09,0.0009992022532969,-0.0141726648434996,0.0,0.0,0.0,-0.0076739769428968,60.0,12.800573348999023,-0.0,-6.807241703654654e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.377412061439828e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,9.87490639090538e-05,299.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,7.29358071112074e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.87489620456472e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0004684185842052,285.64276123046875,294.1499938964844,295.1472473144531,292.6582336425781,295.2109680175781,295.2137145996094,285.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999208074063,5.7714606427339285e-09,0.0009992022532969,-0.0141726648434996,0.0,0.0,0.0,-0.0076739769428968,60.0,12.800573348999023,-0.0,-6.807241703654654e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,9.378913091495632e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.876487456494942e-05,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,7.294748502317816e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,9.876477270154282e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0004684935847762,285.6391906738281,294.1499938964844,295.1396484375,292.6551208496094,295.21026611328125,295.20587158203125,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993686107918,5.7901297090268145e-09,0.000999362906441,-0.0142215713858604,0.0,0.0,0.0,-0.0076832370832562,60.0,12.78257656097412,-0.0,-6.809417385511551e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,9.38078883336857e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.878462151391432e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,7.29620733181946e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,9.878451965050772e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0004685872700065,285.6356506347656,294.1499938964844,295.1320495605469,292.652099609375,295.20953369140625,295.1980285644531,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995684958994,5.813455494774189e-09,0.0009995627915486,-0.0142826763913035,0.0,0.0,0.0,-0.0076948022469878,60.0,12.765236854553224,-0.0,-6.81213592201857e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.386258170707153e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.884221071843058e-05,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,7.300460856640711e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.88421161309816e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0004688605258706,285.6286926269531,294.1499938964844,295.1169128417969,292.6462097167969,295.2079162597656,295.1822509765625,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001483606174,5.881520603878698e-09,0.0010001425398513,-0.0144609874114394,0.0,0.0,0.0,-0.0077285342849791,60.0,12.733378410339355,-0.0,-6.82007268437701e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.386258170707153e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.884221071843058e-05,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,7.300460856640711e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.88421161309816e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0004688605258706,285.6286926269531,294.1499938964844,295.1169128417969,292.6462097167969,295.2079162597656,295.1822509765625,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001483606174,5.881520603878698e-09,0.0010001425398513,-0.0144609874114394,0.0,0.0,0.0,-0.0077285342849791,60.0,12.733378410339355,-0.0,-6.82007268437701e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.393987420480698e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.892359230434522e-05,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,7.306471525225788e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.892349771689624e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,0.0004692466172855,285.6219177246094,294.1499938964844,295.1017761230469,292.6405334472656,295.2060241699219,295.1663818359375,285.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009711841121,5.977741857066121e-09,0.0010009651305153,-0.0147130526602268,0.0,0.0,0.0,-0.0077762342989444,60.0,12.705171585083008,-0.0,-6.831299970144755e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.393987420480698e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.892359230434522e-05,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,7.306471525225788e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.892349771689624e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,0.0004692466172855,285.6219177246094,294.1499938964844,295.1017761230469,292.6405334472656,295.2060241699219,295.1663818359375,285.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009711841121,5.977741857066121e-09,0.0010009651305153,-0.0147130526602268,0.0,0.0,0.0,-0.0077762342989444,60.0,12.705171585083008,-0.0,-6.831299970144755e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.403889998793602e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,9.90278713288717e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,7.314173126360402e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.902777674142273e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0004697413241956,285.6152648925781,294.1499938964844,295.0866394042969,292.6350402832031,295.20391845703125,295.150390625,285.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020263725891,6.1010507756975585e-09,0.0010020202025771,-0.015036073513329,0.0,0.0,0.0,-0.0078373672440648,60.0,12.680622100830078,-0.0,-6.845701250313141e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.403889998793602e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,9.90278713288717e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,7.314173126360402e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.902777674142273e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0004697413241956,285.6152648925781,294.1499938964844,295.0866394042969,292.6350402832031,295.20391845703125,295.150390625,285.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020263725891,6.1010507756975585e-09,0.0010020202025771,-0.015036073513329,0.0,0.0,0.0,-0.0078373672440648,60.0,12.680622100830078,-0.0,-6.845701250313141e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.41574980970472e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.915275586536154e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,7.323397585423663e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,9.915266127791256e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0004703337617684,285.6087646484375,294.1499938964844,295.07147216796875,292.629638671875,295.2015991210937,295.1342163085937,285.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032892460003,6.248740636038974e-09,0.0010032829595729,-0.0154229570180177,0.0,0.0,0.0,-0.0079105822369456,60.0,12.659282684326172,-0.0,-6.862970280963054e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.41574980970472e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.915275586536154e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,7.323397585423663e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,9.915266127791256e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0004703337617684,285.6087646484375,294.1499938964844,295.07147216796875,292.629638671875,295.2015991210937,295.1342163085937,285.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032892460003,6.248740636038974e-09,0.0010032829595729,-0.0154229570180177,0.0,0.0,0.0,-0.0079105822369456,60.0,12.659282684326172,-0.0,-6.862970280963054e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.42248952924274e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.922372555593029e-05,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,7.328639185288921e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.92236309684813e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0004706704348791,285.6056213378906,294.1499938964844,295.0638427734375,292.6269836425781,295.2003173828125,295.12603759765625,285.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040070628747,6.3326743848790565e-09,0.001004000660032,-0.0156428236514329,0.0,0.0,0.0,-0.0079521918669343,60.0,12.650096893310549,-0.0,-6.872794244827676e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.429438068764284e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,9.929689986165612e-05,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,7.334043039008975e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.929680527420714e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,0.0004710175562649,285.6024780273437,294.1499938964844,295.0561828613281,292.62432861328125,295.198974609375,295.1177978515625,285.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047478135675,6.419215381470167e-09,0.0010047414107248,-0.0158695168793201,0.0,0.0,0.0,-0.0079950978979468,60.0,12.641429901123049,-0.0,-6.882930136953291e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,9.443900489713997e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,9.94491929304786e-05,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,7.345291669480503e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,9.944909834302962e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0004717400297522,285.5962829589844,294.1499938964844,295.0407409667969,292.6190795898437,295.1961975097656,295.1012268066406,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599337076806933e-09,0.0010062807705253,-0.0163413397967815,0.0,0.0,0.0,-0.0080843875184655,60.0,12.625194549560549,-0.0,-6.904051730316496e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,9.443900489713997e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,9.94491929304786e-05,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,7.345291669480503e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,9.944909834302962e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0004717400297522,285.5962829589844,294.1499938964844,295.0407409667969,292.6190795898437,295.1961975097656,295.1012268066406,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599337076806933e-09,0.0010062807705253,-0.0163413397967815,0.0,0.0,0.0,-0.0080843875184655,60.0,12.625194549560549,-0.0,-6.904051730316496e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,9.4594041001983e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,9.961244359146804e-05,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,7.357349386438727e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,9.961235627997668e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0004725144826807,285.5902709960937,294.1499938964844,295.025146484375,292.61383056640625,295.1931457519531,295.0844116210937,285.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079387575387,6.7924248448036906e-09,0.0010079318890348,-0.0168471150100231,0.0,0.0,0.0,-0.008180109784007,60.0,12.610980033874512,-0.0,-6.92672870172828e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,9.4594041001983e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,9.961244359146804e-05,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,7.357349386438727e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,9.961235627997668e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0004725144826807,285.5902709960937,294.1499938964844,295.025146484375,292.61383056640625,295.1931457519531,295.0844116210937,285.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079387575387,6.7924248448036906e-09,0.0010079318890348,-0.0168471150100231,0.0,0.0,0.0,-0.008180109784007,60.0,12.610980033874512,-0.0,-6.92672870172828e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,9.473379759583622e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,9.975961438613012e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,7.368218939518556e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,9.975951979868114e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0004732125962618,285.5850830078125,294.1499938964844,295.0111999511719,292.6091613769531,295.1902770996094,295.0694580078125,285.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094273602589,6.966489607407311e-09,0.0010094203753396,-0.0173030477017164,0.0,0.0,0.0,-0.008266401477158,60.0,12.599615097045898,-0.0,-6.947203701201944e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,9.475285332882776e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,9.977968147723004e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,7.369701052084565e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,9.977959416573869e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0004733078239951,285.5843811035156,294.1499938964844,295.0093078613281,292.6085205078125,295.1898803710937,295.0674133300781,285.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096303885802,6.990229728387476e-09,0.0010096234036609,-0.0173652321100235,0.0,0.0,0.0,-0.0082781706005334,60.0,12.598065376281738,-0.0,-6.949998265781687e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,9.491161472396924e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,9.994686115533112e-05,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,7.382049079751596e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.994677384383976e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004741008742712,285.5786437988281,294.1499938964844,294.9931945800781,292.6031188964844,295.1863708496094,295.0502319335937,285.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113213211297,7.187965334054525e-09,0.0010113142197951,-0.0178831536322832,0.0,0.0,0.0,-0.008376196026802,60.0,12.585809707641602,-0.0,-6.973299093715468e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
