time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790240,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,9.491161472396924e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,9.994686115533112e-05,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,7.382049079751596e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.994677384383976e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004741008742712,285.5786437988281,294.1499938964844,294.9931945800781,292.6031188964844,295.1863708496094,295.0502319335937,285.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113213211297,7.187965334054525e-09,0.0010113142197951,-0.0178831536322832,0.0,0.0,0.0,-0.008376196026802,60.0,12.585809707641602,-0.0,-6.973299093715468e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,9.498895815340802e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001000283082248,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,7.388064113911241e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0001000282209133,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0004744872276205,285.57586669921875,294.1499938964844,294.98504638671875,292.6003723144531,295.1845092773437,295.0415344238281,285.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121451923623,7.284294056830731e-09,0.001012137858197,-0.0181354582309722,0.0,0.0,0.0,-0.008423950523138,60.0,12.579748153686523,-0.0,-6.984664224773951e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,9.506498463451862e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0001001083583105,299.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,7.393977284664288e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.000100108270999,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0004748670035041,285.5731201171875,294.1499938964844,294.976806640625,292.5975952148437,295.1825866699219,295.03277587890625,285.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129545116797,7.378979649530492e-09,0.0010129471775144,-0.0183834563940763,0.0,0.0,0.0,-0.008470888249576,60.0,12.573648452758787,-0.0,-6.995844614721136e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.521314495941624e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001002643839456,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,7.405500946333632e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,0.0001002642966341,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0004756071430165,285.56768798828125,294.1499938964844,294.9600524902344,292.5919189453125,295.1786193847656,295.0151672363281,285.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145331034436,7.563515147523958e-09,0.0010145255364477,-0.0188667774200439,0.0,0.0,0.0,-0.0085623729974031,60.0,12.561223030090332,-0.0,-7.01766040833718e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.521314495941624e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001002643839456,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,7.405500946333632e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,0.0001002642966341,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0004756071430165,285.56768798828125,294.1499938964844,294.9600524902344,292.5919189453125,295.1786193847656,295.0151672363281,285.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145331034436,7.563515147523958e-09,0.0010145255364477,-0.0188667774200439,0.0,0.0,0.0,-0.0085623729974031,60.0,12.561223030090332,-0.0,-7.01766040833718e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,9.534828132018448e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0001004066798486,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,7.41601106710732e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001004065925371,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0004762821772601,285.5624084472656,294.1499938964844,294.94293212890625,292.58599853515625,295.17437744140625,294.9973449707031,285.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159723460674,7.731815188094515e-09,0.0010159646626561,-0.0193075630813837,0.0,0.0,0.0,-0.0086458064615726,60.0,12.547689437866213,-0.0,-7.037586158276099e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,9.534828132018448e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0001004066798486,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,7.41601106710732e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001004065925371,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0004762821772601,285.5624084472656,294.1499938964844,294.94293212890625,292.58599853515625,295.17437744140625,294.9973449707031,285.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159723460674,7.731815188094515e-09,0.0010159646626561,-0.0193075630813837,0.0,0.0,0.0,-0.0086458064615726,60.0,12.547689437866213,-0.0,-7.037586158276099e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,9.54689530772157e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001005337471724,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,7.425395597238094e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001005336598609,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0004768849757965,285.5572814941406,294.1499938964844,294.92535400390625,292.5798645019531,295.169921875,294.97930908203125,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172575712203,7.882094976707776e-09,0.0010172497713938,-0.0197011455893516,0.0,0.0,0.0,-0.0087203066796064,60.0,12.532700538635254,-0.0,-7.055402306832549e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,9.54689530772157e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001005337471724,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,7.425395597238094e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001005336598609,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0004768849757965,285.5572814941406,294.1499938964844,294.92535400390625,292.5798645019531,295.169921875,294.97930908203125,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172575712203,7.882094976707776e-09,0.0010172497713938,-0.0197011455893516,0.0,0.0,0.0,-0.0087203066796064,60.0,12.532700538635254,-0.0,-7.055402306832549e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,9.557164594298229e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001006418824545,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.433383143506944e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001006418024189,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.000477397989016,285.55230712890625,294.1499938964844,294.9073181152344,292.57342529296875,295.1651916503906,294.9610290527344,285.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183512931689,8.009977570111461e-09,0.0010183432605117,-0.0200360622256994,0.0,0.0,0.0,-0.0087837036699056,60.0,12.515743255615234,-0.0,-7.070580210211119e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,9.557164594298229e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001006418824545,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.433383143506944e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001006418024189,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.000477397989016,285.55230712890625,294.1499938964844,294.9073181152344,292.57342529296875,295.1651916503906,294.9610290527344,285.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183512931689,8.009977570111461e-09,0.0010183432605117,-0.0200360622256994,0.0,0.0,0.0,-0.0087837036699056,60.0,12.515743255615234,-0.0,-7.070580210211119e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,9.561287879478186e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.0001006853053695,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,7.436589658027515e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.000100685218058,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0004776039568241,285.5498962402344,294.1499938964844,294.89813232421875,292.570068359375,295.1627197265625,294.9517517089844,285.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187899461016,8.061316947305386e-09,0.001018781797029,-0.0201705154031515,0.0,0.0,0.0,-0.008809152059257,60.0,12.506080627441406,-0.0,-7.076678798512148e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,9.565138316247612e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001007258470053,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,7.439584442181513e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001007257669698,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0004777963040396,285.5475158691406,294.1499938964844,294.8887939453125,292.5666198730469,295.1601867675781,294.94244384765625,285.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191998444497,8.10925548933028e-09,0.0010191916953772,-0.0202960614114999,0.0,0.0,0.0,-0.008832917548716,60.0,12.496015548706056,-0.0,-7.082375219624738e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.571402915753424e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.000100791818113,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,7.44445642339997e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001007917380775,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0004781092866323,285.5428466796875,294.1499938964844,294.86968994140625,292.5594482421875,295.1549987792969,294.9236145019531,285.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198691161349,8.187249100899407e-09,0.0010198609670624,-0.0205003134906291,0.0,0.0,0.0,-0.0088715944439172,60.0,12.474245071411133,-0.0,-7.091647802326406e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.571402915753424e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.000100791818113,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,7.44445642339997e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001007917380775,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0004781092866323,285.5428466796875,294.1499938964844,294.86968994140625,292.5594482421875,295.1549987792969,294.9236145019531,285.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198691161349,8.187249100899407e-09,0.0010198609670624,-0.0205003134906291,0.0,0.0,0.0,-0.0088715944439172,60.0,12.474245071411133,-0.0,-7.091647802326406e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.574708383297548e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0001008266190183,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,7.447027019225061e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001008265389828,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0004782744217664,285.538330078125,294.1499938964844,294.8500061035156,292.5518798828125,295.14947509765625,294.9044494628906,285.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202190605923,8.228360215412067e-09,0.0010202107951045,-0.020607978105545,0.0,0.0,0.0,-0.0088919661939144,60.0,12.448864936828612,-0.0,-7.096538467976643e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.574708383297548e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0001008266190183,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,7.447027019225061e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001008265389828,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0004782744217664,285.538330078125,294.1499938964844,294.8500061035156,292.5518798828125,295.14947509765625,294.9044494628906,285.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202190605923,8.228360215412067e-09,0.0010202107951045,-0.020607978105545,0.0,0.0,0.0,-0.0088919661939144,60.0,12.448864936828612,-0.0,-7.096538467976643e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,9.576708544045688e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001008476756396,299.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,7.448581891367212e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0001008475956041,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0004783743352163,285.5341491699219,294.1499938964844,294.8295593261719,292.543212890625,295.1439208984375,294.8854675292969,285.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204315185546,8.253215000308955e-09,0.0010204232530668,-0.0206730682402849,0.0,0.0,0.0,-0.0089042875915765,60.0,12.42112636566162,-0.0,-7.099495746842879e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.576790034770966e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001008485342026,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,7.448645192198455e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001008484541671,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0004783784097526,285.5339660644531,294.1499938964844,294.8286437988281,292.5428161621094,295.1437072753906,294.8846740722656,285.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204402497038,8.254229300064253e-09,0.0010204319842159,-0.0206757225096225,0.0,0.0,0.0,-0.0089047905057668,60.0,12.419970512390137,-0.0,-7.099616539107957e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.578261960996316e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001008640319923,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,7.449789700331166e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0001008639519568,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.000478451984236,285.52978515625,294.1499938964844,294.8046569824219,292.5313720703125,295.1375427246094,294.863525390625,285.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020596595481,8.272502682871163e-09,0.0010205883299931,-0.0207235775887966,0.0,0.0,0.0,-0.0089138494804501,60.0,12.386285781860352,-0.0,-7.101790799879383e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.578261960996316e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001008640319923,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,7.449789700331166e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0001008639519568,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.000478451984236,285.52978515625,294.1499938964844,294.8046569824219,292.5313720703125,295.1375427246094,294.863525390625,285.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020596595481,8.272502682871163e-09,0.0010205883299931,-0.0207235775887966,0.0,0.0,0.0,-0.0089138494804501,60.0,12.386285781860352,-0.0,-7.101790799879383e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.578824392519893e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,0.0001008699473459,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,7.450226985383779e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0001008698673103,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0004784800694324,285.5277709960937,294.1499938964844,294.791748046875,292.5247802734375,295.13427734375,294.8522033691406,285.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279476659822649e-09,0.0010206478182226,-0.0207418408244848,0.0,0.0,0.0,-0.0089173056185245,60.0,12.367403984069824,-0.0,-7.10262071379475e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.579323523212224e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001008752078632,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,7.450615521520376e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.0001008751278277,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004785050405189,285.5257873535156,294.1499938964844,294.7782592773437,292.5177001953125,295.1308898925781,294.8405456542969,285.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207087034359,8.285667263407959e-09,0.0010207004379481,-0.0207580532878637,0.0,0.0,0.0,-0.0089203733950853,60.0,12.34768772125244,-0.0,-7.103357546611734e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,9.580163896316662e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001008840554277,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,7.45126890251413e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001008839753922,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0004785470373462,285.5218811035156,294.1499938964844,294.7495422363281,292.5019226074219,295.1239624023437,294.8163757324219,285.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207981104031,8.296073161773165e-09,0.0010207898449152,-0.0207853037863969,0.0,0.0,0.0,-0.0089255338534712,60.0,12.306436538696287,-0.0,-7.104596733142898e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,9.580163896316662e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001008840554277,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,7.45126890251413e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001008839753922,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0004785470373462,285.5218811035156,294.1499938964844,294.7495422363281,292.5019226074219,295.1239624023437,294.8163757324219,285.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207981104031,8.296073161773165e-09,0.0010207898449152,-0.0207853037863969,0.0,0.0,0.0,-0.0089255338534712,60.0,12.306436538696287,-0.0,-7.104596733142898e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,9.580648475093768e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.000100889148598,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,7.451645069522783e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001008890685625,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0004785712517332,285.5181579589844,294.1499938964844,294.71875,292.4842529296875,295.1165466308594,294.7903137207031,285.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208492167294,8.30204260893197e-09,0.0010208409512415,-0.0208009369671344,0.0,0.0,0.0,-0.0089284935966134,60.0,12.26085376739502,-0.0,-7.105307275878658e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,9.580648475093768e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.000100889148598,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,7.451645069522783e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001008890685625,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0004785712517332,285.5181579589844,294.1499938964844,294.71875,292.4842529296875,295.1165466308594,294.7903137207031,285.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208492167294,8.30204260893197e-09,0.0010208409512415,-0.0208009369671344,0.0,0.0,0.0,-0.0089284935966134,60.0,12.26085376739502,-0.0,-7.105307275878658e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,9.58086020546034e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001008913750411,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.451809506164864e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001008913022815,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0004785818746313,285.5145874023437,294.1499938964844,294.6860046386719,292.4648132324219,295.108642578125,294.762451171875,285.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208712192252,8.304620102705941e-09,0.0010208629537373,-0.0208076890558004,0.0,0.0,0.0,-0.0089297723025083,60.0,12.211585998535156,-0.0,-7.105614230340508e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,9.58086020546034e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001008913750411,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.451809506164864e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001008913022815,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0004785818746313,285.5145874023437,294.1499938964844,294.6860046386719,292.4648132324219,295.108642578125,294.762451171875,285.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208712192252,8.304620102705941e-09,0.0010208629537373,-0.0208076890558004,0.0,0.0,0.0,-0.0089297723025083,60.0,12.211585998535156,-0.0,-7.105614230340508e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,9.5808289188426e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.000100891047623,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,7.451784767908975e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001008909675874,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0004785803321283,285.5111389160156,294.1499938964844,294.6514587402344,292.4437561035156,295.1002502441406,294.7327880859375,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208673775196,8.30417246078241e-09,0.0010208591120317,-0.0208065155893564,0.0,0.0,0.0,-0.008929549716413,60.0,12.15894889831543,-0.0,-7.105560939635326e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,9.5808289188426e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.000100891047623,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,7.451784767908975e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001008909675874,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0004785803321283,285.5111389160156,294.1499938964844,294.6514587402344,292.4437561035156,295.1002502441406,294.7327880859375,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208673775196,8.30417246078241e-09,0.0010208591120317,-0.0208065155893564,0.0,0.0,0.0,-0.008929549716413,60.0,12.15894889831543,-0.0,-7.105560939635326e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.580709593137726e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0001008897816063,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,7.451691635651514e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0001008897088468,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.000478574365843,285.5094909667969,294.1499938964844,294.63360595703125,292.43267822265625,295.0957946777344,294.71710205078125,285.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208542225882,8.302650122971045e-09,0.0010208459571003,-0.020802529528737,0.0,0.0,0.0,-0.008928794413805,60.0,12.131108283996582,-0.0,-7.105379751237707e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.580551704857498e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.000100888122688,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,7.451568671967834e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001008880499284,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0004785665078088,285.5079040527344,294.1499938964844,294.6153259277344,292.4212646484375,295.0911865234375,294.7010498046875,285.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208369931206,8.300657050597238e-09,0.0010208287276327,-0.0207973103970289,0.0,0.0,0.0,-0.0089278053492307,60.0,12.10268211364746,-0.0,-7.105142429963962e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.580143523635344e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0001008838153211,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,7.451250712620094e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001008837425615,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004785461351275,285.5047607421875,294.1499938964844,294.5777587890625,292.3974914550781,295.0817565917969,294.6681823730469,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207932209596,8.295507392119816e-09,0.0010207849554717,-0.0207838248461484,0.0,0.0,0.0,-0.0089252535253763,60.0,12.04459285736084,-0.0,-7.104529231583001e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.580143523635344e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0001008838153211,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,7.451250712620094e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001008837425615,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004785461351275,285.5047607421875,294.1499938964844,294.5777587890625,292.3974914550781,295.0817565917969,294.6681823730469,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207932209596,8.295507392119816e-09,0.0010207849554717,-0.0207838248461484,0.0,0.0,0.0,-0.0089252535253763,60.0,12.04459285736084,-0.0,-7.104529231583001e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.579545439919455e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0001008775143418,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,7.450785051332787e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001008774415822,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0004785163037013,285.50177001953125,294.1499938964844,294.53887939453125,292.37255859375,295.0717163085937,294.6336975097656,285.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207290761172,8.287997843581252e-09,0.0010207208106294,-0.0207641553133726,0.0,0.0,0.0,-0.0089215310290455,60.0,11.983779907226562,-0.0,-7.103635368821416e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.579545439919455e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0001008775143418,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,7.450785051332787e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001008774415822,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0004785163037013,285.50177001953125,294.1499938964844,294.53887939453125,292.37255859375,295.0717163085937,294.6336975097656,285.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207290761172,8.287997843581252e-09,0.0010207208106294,-0.0207641553133726,0.0,0.0,0.0,-0.0089215310290455,60.0,11.983779907226562,-0.0,-7.103635368821416e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,9.578806930221616e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001008697363431,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,7.450210978277028e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001008696635835,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004784794291481,285.4989318847656,294.1499938964844,294.4989318847656,292.3466491699219,295.0611267089844,294.5977783203125,285.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206499136984,8.278737695377458e-09,0.0010206416482105,-0.0207399073988199,0.0,0.0,0.0,-0.0089169405400753,60.0,11.920774459838867,-0.0,-7.102533317038251e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,9.578806930221616e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001008697363431,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,7.450210978277028e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001008696635835,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004784794291481,285.4989318847656,294.1499938964844,294.4989318847656,292.3466491699219,295.0611267089844,294.5977783203125,285.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206499136984,8.278737695377458e-09,0.0010206416482105,-0.0207399073988199,0.0,0.0,0.0,-0.0089169405400753,60.0,11.920774459838867,-0.0,-7.102533317038251e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
