time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792580,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.578016033628955e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0001008613980957,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,7.449594704667106e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001008613326121,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0004784399061463,285.4961242675781,294.1499938964844,294.4580078125,292.3199462890625,295.0503845214844,294.5614929199219,285.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205655125901,8.268819406964667e-09,0.0010205572471022,-0.0207139328122138,0.0,0.0,0.0,-0.008912025950849,60.0,11.857131958007812,-0.0,-7.101352395011419e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.578016033628955e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0001008613980957,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,7.449594704667106e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001008613326121,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0004784399061463,285.4961242675781,294.1499938964844,294.4580078125,292.3199462890625,295.0503845214844,294.5614929199219,285.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205655125901,8.268819406964667e-09,0.0010205572471022,-0.0207139328122138,0.0,0.0,0.0,-0.008912025950849,60.0,11.857131958007812,-0.0,-7.101352395011419e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.577527089277282e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001008562467177,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.449214172083884e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001008561812341,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0004784155171364,285.4948425292969,294.1499938964844,294.4372253417969,292.30633544921875,295.0444641113281,294.542236328125,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205130092799,8.262698969474513e-09,0.0010205047437921,-0.0206979047507047,0.0,0.0,0.0,-0.0089089907705783,60.0,11.82367992401123,-0.0,-7.100624088707266e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.577032324159518e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.000100851044408,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,7.448830001521856e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001008509716484,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0004783908370882,285.4936218261719,294.1499938964844,294.41632080078125,292.2925720214844,295.03839111328125,294.5227355957031,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204599238932,8.256511918602882e-09,0.0010204516584053,-0.0206816997379064,0.0,0.0,0.0,-0.0089059229940176,60.0,11.790013313293455,-0.0,-7.099887966433016e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.57602824200876e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001008404578897,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,7.448047836078331e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.000100840392406,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0004783406620845,285.4912109375,294.1499938964844,294.3739929199219,292.2646789550781,295.0260009765625,294.4833679199219,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203523561358,8.243939753072027e-09,0.0010203442070633,-0.0206487774848938,0.0,0.0,0.0,-0.0088996896520257,60.0,11.722285270690918,-0.0,-7.098391563431505e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.57602824200876e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001008404578897,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,7.448047836078331e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.000100840392406,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0004783406620845,285.4912109375,294.1499938964844,294.3739929199219,292.2646789550781,295.0260009765625,294.4833679199219,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203523561358,8.243939753072027e-09,0.0010203442070633,-0.0206487774848938,0.0,0.0,0.0,-0.0088996896520257,60.0,11.722285270690918,-0.0,-7.098391563431505e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,9.575000149197876e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001008296312647,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,7.447248208336532e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001008295657811,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0004782893520314,285.48895263671875,294.1499938964844,294.33123779296875,292.2364501953125,295.0130310058594,294.4432067871094,285.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.23107448866267e-09,0.0010202341945841,-0.0206150859594345,0.0,0.0,0.0,-0.0088933128863573,60.0,11.653806686401367,-0.0,-7.096861054378678e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,9.575000149197876e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001008296312647,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,7.447248208336532e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001008295657811,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0004782893520314,285.48895263671875,294.1499938964844,294.33123779296875,292.2364501953125,295.0130310058594,294.4432067871094,285.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.23107448866267e-09,0.0010202341945841,-0.0206150859594345,0.0,0.0,0.0,-0.0088933128863573,60.0,11.653806686401367,-0.0,-7.096861054378678e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.573973511578517e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001008188191917,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,7.446449308190495e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001008187537081,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0004782381001859,285.4868469238281,294.1499938964844,294.2882080078125,292.20806884765625,294.9994201660156,294.40240478515625,285.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201325640082,8.218232316892227e-09,0.0010201244149357,-0.0205814559012651,0.0,0.0,0.0,-0.0088869463652372,60.0,11.58487606048584,-0.0,-7.095333387496795e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.573973511578517e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001008188191917,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,7.446449308190495e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001008187537081,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0004782381001859,285.4868469238281,294.1499938964844,294.2882080078125,292.20806884765625,294.9994201660156,294.40240478515625,285.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201325640082,8.218232316892227e-09,0.0010201244149357,-0.0205814559012651,0.0,0.0,0.0,-0.0088869463652372,60.0,11.58487606048584,-0.0,-7.095333387496795e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.572978160576896e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001008083272608,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,7.445674418704584e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001008082617772,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0004781883617397,285.4848937988281,294.1499938964844,294.2450866699219,292.1796264648437,294.9852600097656,294.3611755371094,285.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020026160404,8.205772061842254e-09,0.0010200178949162,-0.0205488223582506,0.0,0.0,0.0,-0.0088807698339223,60.0,11.515830993652344,-0.0,-7.093851195349998e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.572978160576896e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001008083272608,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,7.445674418704584e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001008082617772,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0004781883617397,285.4848937988281,294.1499938964844,294.2450866699219,292.1796264648437,294.9852600097656,294.3611755371094,285.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020026160404,8.205772061842254e-09,0.0010200178949162,-0.0205488223582506,0.0,0.0,0.0,-0.0088807698339223,60.0,11.515830993652344,-0.0,-7.093851195349998e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,9.572501585353166e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.000100803314126,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,7.445304072462022e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001008032559184,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.000478164613014,285.4839782714844,294.1499938964844,294.2235107421875,292.1654357910156,294.9779357910156,294.3404235839844,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199754033237,8.199815937359745e-09,0.0010199672542512,-0.0205332245677709,0.0,0.0,0.0,-0.0088778175413608,60.0,11.481419563293455,-0.0,-7.093142784242445e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.572038106853142e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001007984319585,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.444943184964359e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0001007983664749,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.000478141446365,285.4830627441406,294.1499938964844,294.2019958496094,292.1513061523437,294.97052001953125,294.3196716308594,285.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199258103966,8.194008138673325e-09,0.0010199176613241,-0.0205180142074823,0.0,0.0,0.0,-0.0088749388232827,60.0,11.447100639343262,-0.0,-7.092452136703288e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,9.57115407800302e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001007891187327,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.444255606969818e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001007890605251,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.000478097324958,285.4813537597656,294.1499938964844,294.1591491699219,292.123291015625,294.9554748535156,294.2781066894531,285.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198310483247,8.18294676463438e-09,0.0010198228992521,-0.0204890463501214,0.0,0.0,0.0,-0.0088694542646408,60.0,11.378708839416504,-0.0,-7.091136211556659e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,9.57115407800302e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001007891187327,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.444255606969818e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001007890605251,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.000478097324958,285.4813537597656,294.1499938964844,294.1591491699219,292.123291015625,294.9554748535156,294.2781066894531,285.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198310483247,8.18294676463438e-09,0.0010198228992521,-0.0204890463501214,0.0,0.0,0.0,-0.0088694542646408,60.0,11.378708839416504,-0.0,-7.091136211556659e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,9.570386464474724e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.0001007810278679,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,7.443658250849694e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001007809696602,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0004780589661095,285.479736328125,294.1499938964844,294.1166687011719,292.0957336425781,294.9399719238281,294.2364807128906,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197487426921,8.173322463278511e-09,0.0010197405936196,-0.0204638428986072,0.0,0.0,0.0,-0.0088646840304136,60.0,11.310953140258787,-0.0,-7.08999152720935e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,9.570386464474724e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.0001007810278679,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,7.443658250849694e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001007809696602,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0004780589661095,285.479736328125,294.1499938964844,294.1166687011719,292.0957336425781,294.9399719238281,294.2364807128906,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197487426921,8.173322463278511e-09,0.0010197405936196,-0.0204638428986072,0.0,0.0,0.0,-0.0088646840304136,60.0,11.310953140258787,-0.0,-7.08999152720935e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,9.56975418375805e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001007743703667,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,7.443165668519214e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.000100774304883,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0004780274175573,285.47821044921875,294.1499938964844,294.0747375488281,292.0687866210937,294.924072265625,294.1949157714844,285.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196809889748,8.165392806347427e-09,0.0010196728399023,-0.0204430762678384,0.0,0.0,0.0,-0.0088607529178261,60.0,11.244115829467772,-0.0,-7.089048636998997e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,9.56975418375805e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001007743703667,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,7.443165668519214e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.000100774304883,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0004780274175573,285.47821044921875,294.1499938964844,294.0747375488281,292.0687866210937,294.924072265625,294.1949157714844,285.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196809889748,8.165392806347427e-09,0.0010196728399023,-0.0204430762678384,0.0,0.0,0.0,-0.0088607529178261,60.0,11.244115829467772,-0.0,-7.089048636998997e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,9.569233952788636e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0001007688915706,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.442761125275865e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.000100768826087,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0004780014569405,285.4767761230469,294.1499938964844,294.0335693359375,292.0426025390625,294.9079895019531,294.1534118652344,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158862918605791e-09,0.0010196168441325,-0.0204259753227233,0.0,0.0,0.0,-0.0088575147092342,60.0,11.177660942077637,-0.0,-7.08827201378881e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,9.569233952788636e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0001007688915706,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.442761125275865e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.000100768826087,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0004780014569405,285.4767761230469,294.1499938964844,294.0335693359375,292.0426025390625,294.9079895019531,294.1534118652344,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158862918605791e-09,0.0010196168441325,-0.0204259753227233,0.0,0.0,0.0,-0.0088575147092342,60.0,11.177660942077637,-0.0,-7.08827201378881e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.56914882408455e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001007679966278,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,7.442694914061576e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001007679311442,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0004779972368851,285.47613525390625,294.1499938964844,294.0132751464844,292.02984619140625,294.8995666503906,294.1330261230469,285.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196160292252,8.157782005469016e-09,0.0010196078801527,-0.0204231441020965,0.0,0.0,0.0,-0.0088569801300764,60.0,11.14609718322754,-0.0,-7.088144116096373e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.569053509039804e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001007669852697,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,7.442620699293911e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.000100766927062,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004779924638569,285.4755249023437,294.1499938964844,293.9932556152344,292.0173645019531,294.8911437988281,294.11260986328125,285.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196060175076,8.156567865569286e-09,0.001019597868435,-0.0204199645668268,0.0,0.0,0.0,-0.0088563803583383,60.0,11.114487648010254,-0.0,-7.087999165378278e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.568993846187368e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001007663595373,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.442574133165181e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0001007662940537,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.00047798952437,285.4743347167969,294.1499938964844,293.9540100097656,291.9931945800781,294.8741455078125,294.0719909667969,285.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195986833423,8.155773834062074e-09,0.0010195905342698,-0.0204178858548402,0.0,0.0,0.0,-0.0088559845462441,60.0,11.052305221557615,-0.0,-7.087905373737159e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.568993846187368e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001007663595373,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.442574133165181e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0001007662940537,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.00047798952437,285.4743347167969,294.1499938964844,293.9540100097656,291.9931945800781,294.8741455078125,294.0719909667969,285.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195986833423,8.155773834062074e-09,0.0010195905342698,-0.0204178858548402,0.0,0.0,0.0,-0.0088559845462441,60.0,11.052305221557615,-0.0,-7.087905373737159e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.569244139129296e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.000100768986158,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,7.44276840123348e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001007689279504,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0004780020390171,285.4732971191406,294.1499938964844,293.9159851074219,291.97027587890625,294.85675048828125,294.0321960449219,285.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158840714145299e-09,0.0010196167277172,-0.0204259157180786,0.0,0.0,0.0,-0.0088575044646859,60.0,10.992669105529783,-0.0,-7.088269882160604e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.569244139129296e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.000100768986158,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,7.44276840123348e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001007689279504,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0004780020390171,285.4732971191406,294.1499938964844,293.9159851074219,291.97027587890625,294.85675048828125,294.0321960449219,285.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158840714145299e-09,0.0010196167277172,-0.0204259157180786,0.0,0.0,0.0,-0.0088575044646859,60.0,10.992669105529783,-0.0,-7.088269882160604e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.569756366545334e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001007743776426,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,7.443166396114975e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.000100774319435,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0004780276212841,285.47235107421875,294.1499938964844,293.8793334960937,291.94879150390625,294.8390808105469,293.9931640625,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196790099143,8.16517431445618e-09,0.0010196708608418,-0.0204425044357776,0.0,0.0,0.0,-0.0088606439530849,60.0,10.935373306274414,-0.0,-7.089023057460508e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.569756366545334e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001007743776426,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,7.443166396114975e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.000100774319435,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0004780276212841,285.47235107421875,294.1499938964844,293.8793334960937,291.94879150390625,294.8390808105469,293.9931640625,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196790099143,8.16517431445618e-09,0.0010196708608418,-0.0204425044357776,0.0,0.0,0.0,-0.0088606439530849,60.0,10.935373306274414,-0.0,-7.089023057460508e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.570599650032818e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001007832543109,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.443821959896013e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001007831961032,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0004780697927344,285.4715270996094,294.1499938964844,293.84423828125,291.9288635253906,294.82110595703125,293.95513916015625,285.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197685332968,8.175634391704989e-09,0.001019760267809,-0.0204698964953422,0.0,0.0,0.0,-0.0088658295571804,60.0,10.881112098693848,-0.0,-7.09026650724809e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.570599650032818e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001007832543109,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.443821959896013e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001007831961032,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0004780697927344,285.4715270996094,294.1499938964844,293.84423828125,291.9288635253906,294.82110595703125,293.95513916015625,285.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197685332968,8.175634391704989e-09,0.001019760267809,-0.0204698964953422,0.0,0.0,0.0,-0.0088658295571804,60.0,10.881112098693848,-0.0,-7.09026650724809e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.571173723088576e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0001007893006317,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,7.444267976097763e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.000100789242424,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0004780984600074,285.4711608886719,294.1499938964844,293.82733154296875,291.9195251464844,294.81201171875,293.9366760253906,285.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198301170021,8.182762911701502e-09,0.0010198218515142,-0.0204885639250278,0.0,0.0,0.0,-0.0088693667203187,60.0,10.85546875,-0.0,-7.09111418473185e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,9.571812552167104e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001007960236165,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.444764924002811e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0001007959654089,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0004781303869094,285.4708251953125,294.1499938964844,293.8108825683594,291.9106750488281,294.8028564453125,293.91845703125,285.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101989810355,8.190697897703103e-09,0.0010198898380622,-0.0205093454569578,0.0,0.0,0.0,-0.0088733006268739,60.0,10.830496788024902,-0.0,-7.09205778548494e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,9.573294664733112e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001008116305456,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.445917435688898e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001008115723379,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0004782044270541,285.4701843261719,294.1499938964844,293.7794189453125,291.89434814453125,294.7844543457031,293.8827209472656,285.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200547985732,8.209116941770844e-09,0.0010200465330854,-0.0205575823783874,0.0,0.0,0.0,-0.0088824275881052,60.0,10.782411575317385,-0.0,-7.094249099282024e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,9.573294664733112e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001008116305456,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.445917435688898e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001008115723379,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0004782044270541,285.4701843261719,294.1499938964844,293.7794189453125,291.89434814453125,294.7844543457031,293.8827209472656,285.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200547985732,8.209116941770844e-09,0.0010200465330854,-0.0205575823783874,0.0,0.0,0.0,-0.0088824275881052,60.0,10.782411575317385,-0.0,-7.094249099282024e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,9.575214062351732e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001008318431559,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,7.447410462191328e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,0.0001008317849482,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0004783003241755,285.4696960449219,294.1499938964844,293.75,291.880126953125,294.7658386230469,293.8487854003906,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202588746324,8.232987624978705e-09,0.0010202507255598,-0.0206200946122407,0.0,0.0,0.0,-0.0088942619040608,60.0,10.738977432250977,-0.0,-7.097088428054121e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,9.575214062351732e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001008318431559,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,7.447410462191328e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,0.0001008317849482,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0004783003241755,285.4696960449219,294.1499938964844,293.75,291.880126953125,294.7658386230469,293.8487854003906,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202588746324,8.232987624978705e-09,0.0010202507255598,-0.0206200946122407,0.0,0.0,0.0,-0.0088942619040608,60.0,10.738977432250977,-0.0,-7.097088428054121e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,9.577333548804744e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001008541585179,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,7.449058466590941e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001008541003102,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,0.0004784062330145,285.4693298339844,294.1499938964844,293.721923828125,291.8681030273437,294.7470397949219,293.8161315917969,285.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204843711107,8.259349648653824e-09,0.0010204761056229,-0.020689133554697,0.0,0.0,0.0,-0.0089073302224278,60.0,10.69941234588623,-0.0,-7.100225474232502e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
