time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794920,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,9.577333548804744e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001008541585179,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,7.449058466590941e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001008541003102,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,0.0004784062330145,285.4693298339844,294.1499938964844,293.721923828125,291.8681030273437,294.7470397949219,293.8161315917969,285.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204843711107,8.259349648653824e-09,0.0010204761056229,-0.020689133554697,0.0,0.0,0.0,-0.0089073302224278,60.0,10.69941234588623,-0.0,-7.100225474232502e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.579563629813492e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001008776380331,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,7.450792327290401e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0001008775798254,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0004785176424775,285.46905517578125,294.1499938964844,293.6943359375,291.8582763671875,294.72808837890625,293.7849426269531,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020721741952,8.287086572522641e-09,0.0010207134764641,-0.0207617711275815,0.0,0.0,0.0,-0.0089210821315646,60.0,10.664069175720217,-0.0,-7.103526655782846e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.579563629813492e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001008776380331,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,7.450792327290401e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0001008775798254,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0004785176424775,285.46905517578125,294.1499938964844,293.6943359375,291.8582763671875,294.72808837890625,293.7849426269531,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020721741952,8.287086572522641e-09,0.0010207134764641,-0.0207617711275815,0.0,0.0,0.0,-0.0089210821315646,60.0,10.664069175720217,-0.0,-7.103526655782846e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.580713231116532e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001008897452265,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,7.451686542481184e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0001008896870189,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.000478575064335,285.468994140625,294.1499938964844,293.6807556152344,291.8541564941406,294.7185363769531,293.7698669433594,285.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208440944552,8.30139068597191e-09,0.0010208358289673,-0.0207992307841777,0.0,0.0,0.0,-0.0089281732216477,60.0,10.648500442504885,-0.0,-7.10522982672046e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,9.58187083597295e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001009019324555,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,7.45258730603382e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001009018815238,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0004786329227499,285.46893310546875,294.1499938964844,293.66729736328125,291.8505554199219,294.7089538574219,293.75494384765625,285.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209671454504,8.315794275404187e-09,0.0010209588799625,-0.0208369493484497,0.0,0.0,0.0,-0.0089353127405047,60.0,10.633692741394045,-0.0,-7.10694436634185e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.584198414813728e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001009264378808,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,7.454396836692467e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001009263869491,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0004787491925526,285.4689025878906,294.1499938964844,293.6407470703125,291.84478759765625,294.6897277832031,293.7255249023437,285.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212146444246,8.344748003707991e-09,0.0010212062625214,-0.0209127720445394,0.0,0.0,0.0,-0.0089496653527021,60.0,10.605692863464355,-0.0,-7.110391919695759e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.584198414813728e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001009264378808,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,7.454396836692467e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001009263869491,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0004787491925526,285.4689025878906,294.1499938964844,293.6407470703125,291.84478759765625,294.6897277832031,293.7255249023437,285.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212146444246,8.344748003707991e-09,0.0010212062625214,-0.0209127720445394,0.0,0.0,0.0,-0.0089496653527021,60.0,10.605692863464355,-0.0,-7.110391919695759e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,9.586512169335036e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001009507977869,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,7.456196181010455e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001009507468552,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0004788647638633,285.4689636230469,294.1499938964844,293.61474609375,291.8408508300781,294.6703796386719,293.6968688964844,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214606299996,8.373530313576794e-09,0.0010214522480964,-0.0209881477057933,0.0,0.0,0.0,-0.0089639341458678,60.0,10.581398963928224,-0.0,-7.1138202883958e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,9.586512169335036e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001009507977869,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,7.456196181010455e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001009507468552,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0004788647638633,285.4689636230469,294.1499938964844,293.61474609375,291.8408508300781,294.6703796386719,293.6968688964844,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214606299996,8.373530313576794e-09,0.0010214522480964,-0.0209881477057933,0.0,0.0,0.0,-0.0089639341458678,60.0,10.581398963928224,-0.0,-7.1138202883958e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,9.588773536961526e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001009746119962,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,7.457954779965803e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001009745610645,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0004789777449332,285.4691162109375,294.1499938964844,293.5892639160156,291.8386535644531,294.6509094238281,293.6689453125,285.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217011440545,8.401662476842375e-09,0.0010216927621513,-0.0210618190467357,0.0,0.0,0.0,-0.0089778797701001,60.0,10.560460090637209,-0.0,-7.117171207937646e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,9.588773536961526e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001009746119962,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,7.457954779965803e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001009745610645,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0004789777449332,285.4691162109375,294.1499938964844,293.5892639160156,291.8386535644531,294.6509094238281,293.6689453125,285.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217011440545,8.401662476842375e-09,0.0010216927621513,-0.0210618190467357,0.0,0.0,0.0,-0.0089778797701001,60.0,10.560460090637209,-0.0,-7.117171207937646e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,9.590947593096644e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001009975021588,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,7.459645712515339e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0001009974512271,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0004790863895323,285.4693908691406,294.1499938964844,293.5643310546875,291.83807373046875,294.6313781738281,293.6416931152344,285.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021932461299,8.428711062435923e-09,0.0010219240793958,-0.0211326517164707,0.0,0.0,0.0,-0.0089912889525294,60.0,10.54263687133789,-0.0,-7.120394229787055e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,9.590947593096644e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001009975021588,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,7.459645712515339e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0001009974512271,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0004790863895323,285.4693908691406,294.1499938964844,293.5643310546875,291.83807373046875,294.6313781738281,293.6416931152344,285.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021932461299,8.428711062435923e-09,0.0010219240793958,-0.0211326517164707,0.0,0.0,0.0,-0.0089912889525294,60.0,10.54263687133789,-0.0,-7.120394229787055e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,9.591977868694812e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001010083506116,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,7.460446795448661e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001010082996799,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0004791378451045,285.4695739746094,294.1499938964844,293.55206298828125,291.8383483886719,294.6215515136719,293.6283874511719,285.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220417752861,8.441522147961678e-09,0.001022033393383,-0.0211662016808986,0.0,0.0,0.0,-0.0089976387098431,60.0,10.535168647766112,-0.0,-7.121921186126201e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,9.592979768058284e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0001010189007502,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,7.46122605050914e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0001010188498185,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0004791879036929,285.46978759765625,294.1499938964844,293.5399169921875,291.8389892578125,294.6117248535156,293.615234375,285.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221482953056,8.453987732082169e-09,0.0010221397969871,-0.021198846399784,0.0,0.0,0.0,-0.0090038180351257,60.0,10.528282165527344,-0.0,-7.123406930986675e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,9.59490571403876e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.000101039178844,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,7.462723442586139e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001010391279123,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004792841209564,285.4702453613281,294.1499938964844,293.5160827636719,291.84130859375,294.592041015625,293.5892028808594,285.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223533026874,8.477939239526222e-09,0.0010223448043689,-0.0212615672498941,0.0,0.0,0.0,-0.009015692397952,60.0,10.51573657989502,-0.0,-7.126262602241695e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,9.59490571403876e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.000101039178844,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,7.462723442586139e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001010391279123,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004792841209564,285.4702453613281,294.1499938964844,293.5160827636719,291.84130859375,294.592041015625,293.5892028808594,285.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223533026874,8.477939239526222e-09,0.0010223448043689,-0.0212615672498941,0.0,0.0,0.0,-0.009015692397952,60.0,10.51573657989502,-0.0,-7.126262602241695e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,9.596630843589082e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0001010573396342,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.464065129170194e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001010572887025,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004793702973984,285.4708251953125,294.1499938964844,293.4927673339844,291.8448791503906,294.572265625,293.5638427734375,285.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225368896499,8.499392301075659e-09,0.0010225283913314,-0.02131774649024,0.0,0.0,0.0,-0.0090263281017541,60.0,10.505918502807615,-0.0,-7.128820556090433e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,9.596630843589082e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0001010573396342,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.464065129170194e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001010572887025,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004793702973984,285.4708251953125,294.1499938964844,293.4927673339844,291.8448791503906,294.572265625,293.5638427734375,285.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225368896499,8.499392301075659e-09,0.0010225283913314,-0.02131774649024,0.0,0.0,0.0,-0.0090263281017541,60.0,10.505918502807615,-0.0,-7.128820556090433e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,9.598150791134684e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.000101073346741,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.465246744686738e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001010732958093,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0004794462583959,285.4714660644531,294.1499938964844,293.4700012207031,291.849609375,294.5524597167969,293.53912353515625,285.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226984741166,8.518289185133199e-09,0.0010226898593828,-0.0213672332465648,0.0,0.0,0.0,-0.0090356962755322,60.0,10.49842929840088,-0.0,-7.131073687105528e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,9.598150791134684e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.000101073346741,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.465246744686738e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001010732958093,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0004794462583959,285.4714660644531,294.1499938964844,293.4700012207031,291.849609375,294.5524597167969,293.53912353515625,285.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226984741166,8.518289185133199e-09,0.0010226898593828,-0.0213672332465648,0.0,0.0,0.0,-0.0090356962755322,60.0,10.49842929840088,-0.0,-7.131073687105528e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.599445183994249e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0001010869673336,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,7.46625373722054e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001010869236779,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0004795108980033,285.47222900390625,294.1499938964844,293.44781494140625,291.8553771972656,294.5325927734375,293.5150146484375,285.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228359606117,8.534374984492388e-09,0.0010228274622932,-0.0214093551039695,0.0,0.0,0.0,-0.0090436702594161,60.0,10.492995262145996,-0.0,-7.132992152492079e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.599445183994249e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0001010869673336,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,7.46625373722054e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001010869236779,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0004795108980033,285.47222900390625,294.1499938964844,293.44781494140625,291.8553771972656,294.5325927734375,293.5150146484375,285.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228359606117,8.534374984492388e-09,0.0010228274622932,-0.0214093551039695,0.0,0.0,0.0,-0.0090436702594161,60.0,10.492995262145996,-0.0,-7.132992152492079e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,9.5999741461128e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001010925407172,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,7.466664828825742e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001010924970614,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0004795373533852,285.47265625,294.1499938964844,293.4369201660156,291.858642578125,294.5226745605469,293.5032653808594,285.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228919563814,8.540949281155008e-09,0.001022883458063,-0.021426573395729,0.0,0.0,0.0,-0.0090469280257821,60.0,10.491226196289062,-0.0,-7.133776591672358e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,9.600455086911096e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001010976047837,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,7.467038813047111e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.000101097553852,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0004795613931491,285.4731140136719,294.1499938964844,293.4261779785156,291.8620910644531,294.5127258300781,293.4916687011719,285.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229428298771,8.546918728313813e-09,0.0010229343315586,-0.0214422047138214,0.0,0.0,0.0,-0.0090498868376016,60.0,10.489812850952148,-0.0,-7.13448855549359e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.601283090887593e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,0.0001011063213809,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,7.467682735295966e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001011062704492,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0004796027496922,285.4740295410156,294.1499938964844,293.4051513671875,291.86962890625,294.4928283691406,293.4687194824219,285.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023031072691,8.557195840808163e-09,0.0010230225743725,-0.0214691180735826,0.0,0.0,0.0,-0.0090549839660525,60.0,10.487735748291016,-0.0,-7.135714241712776e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.601283090887593e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,0.0001011063213809,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,7.467682735295966e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001011062704492,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0004796027496922,285.4740295410156,294.1499938964844,293.4051513671875,291.86962890625,294.4928283691406,293.4687194824219,285.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023031072691,8.557195840808163e-09,0.0010230225743725,-0.0214691180735826,0.0,0.0,0.0,-0.0090549839660525,60.0,10.487735748291016,-0.0,-7.135714241712776e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,9.601785859558733e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001011116110021,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,7.468073454219848e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001011115673463,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0004796278954017,285.4750671386719,294.1499938964844,293.3846740722656,291.8778686523437,294.4729309082031,293.44647216796875,285.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230843909084,8.563421083351841e-09,0.0010230758925899,-0.0214854180812835,0.0,0.0,0.0,-0.0090580703690648,60.0,10.48721981048584,-0.0,-7.136457469414381e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,9.601785859558733e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001011116110021,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,7.468073454219848e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001011115673463,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0004796278954017,285.4750671386719,294.1499938964844,293.3846740722656,291.8778686523437,294.4729309082031,293.44647216796875,285.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230843909084,8.563421083351841e-09,0.0010230758925899,-0.0214854180812835,0.0,0.0,0.0,-0.0090580703690648,60.0,10.48721981048584,-0.0,-7.136457469414381e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,9.601963392924516e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001011134881991,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,7.468211697414517e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0001011134372674,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0004796368011739,285.4761962890625,294.1499938964844,293.36474609375,291.88671875,294.4530334472656,293.4248046875,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231031337752,8.565601561372205e-09,0.0010230945190414,-0.0214911289513111,0.0,0.0,0.0,-0.0090591516345739,60.0,10.487899780273438,-0.0,-7.13671752805567e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,9.601963392924516e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001011134881991,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,7.468211697414517e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0001011134372674,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0004796368011739,285.4761962890625,294.1499938964844,293.36474609375,291.88671875,294.4530334472656,293.4248046875,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231031337752,8.565601561372205e-09,0.0010230945190414,-0.0214911289513111,0.0,0.0,0.0,-0.0090591516345739,60.0,10.487899780273438,-0.0,-7.13671752805567e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,9.60176985245198e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.000101111443655,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.468061085091904e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001011113999993,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0004796271387021,285.4774169921875,294.1499938964844,293.345458984375,291.8960266113281,294.4331359863281,293.4037780761719,285.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230821790173,8.563152853469091e-09,0.0010230735642835,-0.0214847158640623,0.0,0.0,0.0,-0.0090579371899366,60.0,10.48953342437744,-0.0,-7.136425494991272e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,9.60176985245198e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.000101111443655,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.468061085091904e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001011113999993,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0004796271387021,285.4774169921875,294.1499938964844,293.345458984375,291.8960266113281,294.4331359863281,293.4037780761719,285.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230821790173,8.563152853469091e-09,0.0010230735642835,-0.0214847158640623,0.0,0.0,0.0,-0.0090579371899366,60.0,10.48953342437744,-0.0,-7.136425494991272e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,9.601473720977084e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001011083222692,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,7.467830437235534e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001011082786135,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0004796123539563,285.4780578613281,294.1499938964844,293.33599853515625,291.9008483886719,294.4232177734375,293.3935546875,285.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230500483885,8.559444708566843e-09,0.00102304155007,-0.0214750040322542,0.0,0.0,0.0,-0.0090560968965291,60.0,10.490704536437988,-0.0,-7.135982826866893e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,9.601099736755714e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001011043859762,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,7.467539398930967e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001011043423204,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.0004795936692971,285.4787292480469,294.1499938964844,293.32672119140625,291.90576171875,294.4132995605469,293.38348388671875,285.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230098851025,8.554764896473444e-09,0.0010230012703686,-0.0214627515524625,0.0,0.0,0.0,-0.0090537760406732,60.0,10.491992950439451,-0.0,-7.135424340276586e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,9.600129851605745e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0001010941632557,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,7.466784154530615e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001010941196,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0004795452114194,285.4801330566406,294.1499938964844,293.30859375,291.9157409667969,294.3934631347656,293.3636169433594,285.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022906624712,8.542638596509278e-09,0.0010228981263935,-0.0214309971779584,0.0,0.0,0.0,-0.0090477671474218,60.0,10.494781494140623,-0.0,-7.133977675266578e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,9.600129851605745e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0001010941632557,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,7.466784154530615e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001010941196,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0004795452114194,285.4801330566406,294.1499938964844,293.30859375,291.9157409667969,294.3934631347656,293.3636169433594,285.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022906624712,8.542638596509278e-09,0.0010228981263935,-0.0214309971779584,0.0,0.0,0.0,-0.0090477671474218,60.0,10.494781494140623,-0.0,-7.133977675266578e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.59861936280504e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001010782580124,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,7.465609814971685e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001010782143566,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0004794698033947,285.4815979003906,294.1499938964844,293.29107666015625,291.9259338378906,294.3736877441406,293.3444519042969,285.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227456223219,8.523787897729562e-09,0.0010227370075881,-0.0213816314935684,0.0,0.0,0.0,-0.0090384222567081,60.0,10.49785041809082,-0.0,-7.131729518050633e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.59861936280504e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001010782580124,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,7.465609814971685e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001010782143566,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0004794698033947,285.4815979003906,294.1499938964844,293.29107666015625,291.9259338378906,294.3736877441406,293.3444519042969,285.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227456223219,8.523787897729562e-09,0.0010227370075881,-0.0213816314935684,0.0,0.0,0.0,-0.0090384222567081,60.0,10.49785041809082,-0.0,-7.131729518050633e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
