time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797260,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,9.59666576818563e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001010576888802,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.464089867426082e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001010576452245,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0004793722182512,285.483154296875,294.1499938964844,293.274169921875,291.9361572265625,294.3539733886719,293.3258972167969,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225371224805,8.499410064644053e-09,0.001022528624162,-0.0213177930563688,0.0,0.0,0.0,-0.0090263374149799,60.0,10.5009765625,-0.0,-7.128821977175903e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,9.59666576818563e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001010576888802,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.464089867426082e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001010576452245,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0004793722182512,285.483154296875,294.1499938964844,293.274169921875,291.9361572265625,294.3539733886719,293.3258972167969,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225371224805,8.499410064644053e-09,0.001022528624162,-0.0213177930563688,0.0,0.0,0.0,-0.0090263374149799,60.0,10.5009765625,-0.0,-7.128821977175903e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.594269067747518e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001010324413073,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.462225039489567e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001010323976515,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0004792525141965,285.4848327636719,294.1499938964844,293.2578430175781,291.94635009765625,294.3343505859375,293.3080139160156,285.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222814744338,8.469507761788009e-09,0.0010222729761153,-0.0212394874542951,0.0,0.0,0.0,-0.0090115135535597,60.0,10.503952980041504,-0.0,-7.125257184270596e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.594269067747518e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001010324413073,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.462225039489567e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001010323976515,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0004792525141965,285.4848327636719,294.1499938964844,293.2578430175781,291.94635009765625,294.3343505859375,293.3080139160156,285.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222814744338,8.469507761788009e-09,0.0010222729761153,-0.0212394874542951,0.0,0.0,0.0,-0.0090115135535597,60.0,10.503952980041504,-0.0,-7.125257184270596e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.592863352736458e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001010176347335,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,7.461132190655917e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001010175983537,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0004791822866536,285.4856872558594,294.1499938964844,293.2499389648437,291.9513854980469,294.3245544433594,293.29937744140625,285.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221312986686,8.451977784318387e-09,0.0010221228003501,-0.0211935825645923,0.0,0.0,0.0,-0.0090028224512934,60.0,10.505270957946776,-0.0,-7.123167478084724e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,9.591384150553496e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001010020641842,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,7.459981861757115e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001010020205285,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.0004791084502357,285.486572265625,294.1499938964844,293.2421569824219,291.9563903808594,294.3147888183594,293.2908935546875,285.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219733230769,8.433536535790154e-09,0.0010219649411737,-0.0211452897638082,0.0,0.0,0.0,-0.0089936787262558,60.0,10.506502151489258,-0.0,-7.120969769403018e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.58823729888536e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001009689221973,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,7.457533502019942e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001009688785416,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0004789512313436,285.4883728027344,294.1499938964844,293.2270812988281,291.9661865234375,294.2953186035156,293.2742004394531,286.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216381633654,8.394288819602025e-09,0.0010216297814622,-0.0210425108671188,0.0,0.0,0.0,-0.0089742243289947,60.0,10.50871753692627,-0.0,-7.116292977116245e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.58823729888536e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001009689221973,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,7.457533502019942e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001009688785416,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0004789512313436,285.4883728027344,294.1499938964844,293.2270812988281,291.9661865234375,294.2953186035156,293.2742004394531,286.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216381633654,8.394288819602025e-09,0.0010216297814622,-0.0210425108671188,0.0,0.0,0.0,-0.0089742243289947,60.0,10.50871753692627,-0.0,-7.116292977116245e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.584670624462888e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0001009313564281,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,7.454759179381654e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001009313200484,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0004787730867974,285.4902648925781,294.1499938964844,293.212646484375,291.9756164550781,294.2759094238281,293.2582092285156,286.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212579509243,8.34981506159238e-09,0.0010212495690211,-0.0209260433912277,0.0,0.0,0.0,-0.0089521771296858,60.0,10.510139465332031,-0.0,-7.110995170478418e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.584670624462888e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0001009313564281,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,7.454759179381654e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001009313200484,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0004787730867974,285.4902648925781,294.1499938964844,293.212646484375,291.9756164550781,294.2759094238281,293.2582092285156,286.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212579509243,8.34981506159238e-09,0.0010212495690211,-0.0209260433912277,0.0,0.0,0.0,-0.0089521771296858,60.0,10.510139465332031,-0.0,-7.110995170478418e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,9.580793266650288e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.000100890523754,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.451743294950575e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001008904873742,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0004785794299095,285.49224853515625,294.1499938964844,293.1988220214844,291.9845886230469,294.25665283203125,293.24285888671875,286.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208445601165,8.301472398386522e-09,0.0010208361782133,-0.0207994449883699,0.0,0.0,0.0,-0.0089282123371958,60.0,10.51070499420166,-0.0,-7.105239063776025e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,9.580793266650288e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.000100890523754,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.451743294950575e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001008904873742,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0004785794299095,285.49224853515625,294.1499938964844,293.1988220214844,291.9845886230469,294.25665283203125,293.24285888671875,286.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208445601165,8.301472398386522e-09,0.0010208361782133,-0.0207994449883699,0.0,0.0,0.0,-0.0089282123371958,60.0,10.51070499420166,-0.0,-7.105239063776025e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.576648153597488e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001008468825602,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,7.448520045727491e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0001008468389045,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0004783724143635,285.4942932128906,294.1499938964844,293.1856689453125,291.9930114746094,294.23748779296875,293.2281188964844,286.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204026475548,8.249801730642048e-09,0.001020394382067,-0.0206641275435686,0.0,0.0,0.0,-0.0089025972411036,60.0,10.510254859924316,-0.0,-7.099089316398023e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.576648153597488e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001008468825602,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,7.448520045727491e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0001008468389045,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0004783724143635,285.4942932128906,294.1499938964844,293.1856689453125,291.9930114746094,294.23748779296875,293.2281188964844,286.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204026475548,8.249801730642048e-09,0.001020394382067,-0.0206641275435686,0.0,0.0,0.0,-0.0089025972411036,60.0,10.510254859924316,-0.0,-7.099089316398023e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.574467549100518e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001008239123621,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,7.446823292411864e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0001008238687063,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0004782634496223,285.495361328125,294.1499938964844,293.1793212890625,291.9969787597656,294.2279968261719,293.2210998535156,286.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201700497418,8.222609260144509e-09,0.001020161784254,-0.0205929167568683,0.0,0.0,0.0,-0.008889116346836,60.0,10.509446144104004,-0.0,-7.095854215322106e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,9.572249837219716e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001008005638141,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,7.445098162861541e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001008005201583,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0004781527095474,285.4964599609375,294.1499938964844,293.1731262207031,292.0007629394531,294.218505859375,293.2142028808594,286.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199334938079,8.194967371366602e-09,0.0010199253447353,-0.0205205287784338,0.0,0.0,0.0,-0.0088754119351506,60.0,10.508370399475098,-0.0,-7.092565823541008e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.56773292273283e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001007529863272,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.441584602929652e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0001007529499474,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0004779270675498,285.4986572265625,294.1499938964844,293.1612243652344,292.0077819824219,294.1996154785156,293.2007141113281,286.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194521164521,8.138653306843935e-09,0.0010194439673796,-0.0203730501234531,0.0,0.0,0.0,-0.0088474955409765,60.0,10.505602836608888,-0.0,-7.085869668799205e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.56773292273283e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001007529863272,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.441584602929652e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0001007529499474,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0004779270675498,285.4986572265625,294.1499938964844,293.1612243652344,292.0077819824219,294.1996154785156,293.2007141113281,286.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194521164521,8.138653306843935e-09,0.0010194439673796,-0.0203730501234531,0.0,0.0,0.0,-0.0088474955409765,60.0,10.505602836608888,-0.0,-7.085869668799205e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.563077765051275e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0001007039682008,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,7.437964086420834e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.000100703931821,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0004776945570483,285.5009460449219,294.1499938964844,293.1499938964844,292.0138854980469,294.1808776855469,293.1878967285156,286.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189559543505,8.080626834328086e-09,0.0010189479216933,-0.0202210843563079,0.0,0.0,0.0,-0.0088187297806143,60.0,10.50124740600586,-0.0,-7.07897314100592e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.563077765051275e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0001007039682008,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,7.437964086420834e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.000100703931821,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0004776945570483,285.5009460449219,294.1499938964844,293.1499938964844,292.0138854980469,294.1808776855469,293.1878967285156,286.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189559543505,8.080626834328086e-09,0.0010189479216933,-0.0202210843563079,0.0,0.0,0.0,-0.0088187297806143,60.0,10.50124740600586,-0.0,-7.07897314100592e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.559028694638982e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001006613310892,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,7.434815051965415e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001006612947094,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0004774923145305,285.5032958984375,294.1499938964844,293.1401672363281,292.01910400390625,294.1623229980469,293.1759338378906,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185242863371,8.03014543748759e-09,0.0010185162536799,-0.0200888812541961,0.0,0.0,0.0,-0.0087937042117118,60.0,10.495742797851562,-0.0,-7.072975449773369e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.559028694638982e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001006613310892,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,7.434815051965415e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001006612947094,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0004774923145305,285.5032958984375,294.1499938964844,293.1401672363281,292.01910400390625,294.1623229980469,293.1759338378906,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185242863371,8.03014543748759e-09,0.0010185162536799,-0.0200888812541961,0.0,0.0,0.0,-0.0087937042117118,60.0,10.495742797851562,-0.0,-7.072975449773369e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.55594950937666e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001006288948701,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.432419079123065e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001006288584903,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0004773385007865,285.5057067871094,294.1499938964844,293.1323547363281,292.0234680175781,294.1439208984375,293.1650695800781,286.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181959951296,7.991745043511855e-09,0.0010181879624724,-0.0199883133172988,0.0,0.0,0.0,-0.0087746679782867,60.0,10.489516258239746,-0.0,-7.068415186495258e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.55594950937666e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001006288948701,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.432419079123065e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001006288584903,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0004773385007865,285.5057067871094,294.1499938964844,293.1323547363281,292.0234680175781,294.1439208984375,293.1650695800781,286.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181959951296,7.991745043511855e-09,0.0010181879624724,-0.0199883133172988,0.0,0.0,0.0,-0.0087746679782867,60.0,10.489516258239746,-0.0,-7.068415186495258e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.554929420119151e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001006181628326,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,7.431625999743119e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0001006181264529,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0004772875690832,285.5069580078125,294.1499938964844,293.1291809082031,292.0253601074219,294.1348571777344,293.1602783203125,286.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180874960497,7.979027216720171e-09,0.0010180795798078,-0.0199550054967403,0.0,0.0,0.0,-0.0087683647871017,60.0,10.486113548278809,-0.0,-7.066905283181768e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,9.554057760396972e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001006089805741,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,7.430947880493477e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001006089441943,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0004772440297529,285.5082397460937,294.1499938964844,293.1264343261719,292.0270690917969,294.1258239746094,293.15576171875,286.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179950622841,7.968152360149361e-09,0.0010179870296269,-0.0199265237897634,0.0,0.0,0.0,-0.008762976154685,60.0,10.482633590698242,-0.0,-7.065614227030893e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,9.552770643495025e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001005954181891,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.429946708725765e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001005953818093,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0004771797393914,285.5107727050781,294.1499938964844,293.12225341796875,292.0299072265625,294.10791015625,293.1473693847656,286.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178566444665,7.952081659823307e-09,0.0010178487282246,-0.0198844373226165,0.0,0.0,0.0,-0.0087550049647688,60.0,10.475464820861816,-0.0,-7.063706419785376e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,9.552770643495025e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001005954181891,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.429946708725765e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001005953818093,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0004771797393914,285.5107727050781,294.1499938964844,293.12225341796875,292.0299072265625,294.10791015625,293.1473693847656,286.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178566444665,7.952081659823307e-09,0.0010178487282246,-0.0198844373226165,0.0,0.0,0.0,-0.0087550049647688,60.0,10.475464820861816,-0.0,-7.063706419785376e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.552547999192028e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001005930753308,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,7.429773540934548e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.000100593038951,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0004771686217281,285.513427734375,294.1499938964844,293.11968994140625,292.0321044921875,294.0903015136719,293.140625,286.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178325464949,7.949275904195474e-09,0.001017824630253,-0.0198770891875028,0.0,0.0,0.0,-0.0087536135688424,60.0,10.46776294708252,-0.0,-7.06337388578504e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.552547999192028e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001005930753308,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,7.429773540934548e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.000100593038951,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0004771686217281,285.513427734375,294.1499938964844,293.11968994140625,292.0321044921875,294.0903015136719,293.140625,286.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178325464949,7.949275904195474e-09,0.001017824630253,-0.0198770891875028,0.0,0.0,0.0,-0.0087536135688424,60.0,10.46776294708252,-0.0,-7.06337388578504e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.55303039518185e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001005981539492,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.430148252751678e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0001005981175694,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004771927488036,285.5161437988281,294.1499938964844,293.1185913085937,292.0336608886719,294.072998046875,293.13525390625,286.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178837692365,7.955258674030574e-09,0.0010178758529946,-0.019892755895853,0.0,0.0,0.0,-0.0087565788999199,60.0,10.459688186645508,-0.0,-7.064083717978066e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.55303039518185e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001005981539492,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.430148252751678e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0001005981175694,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004771927488036,285.5161437988281,294.1499938964844,293.1185913085937,292.0336608886719,294.072998046875,293.13525390625,286.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178837692365,7.955258674030574e-09,0.0010178758529946,-0.019892755895853,0.0,0.0,0.0,-0.0087565788999199,60.0,10.459688186645508,-0.0,-7.064083717978066e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.554179268889128e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,0.0001006102538667,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.4310417403467e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001006102174869,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0004772501415573,285.5189208984375,294.1499938964844,293.1187744140625,292.03466796875,294.0559997558594,293.1312561035156,286.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180058889091,7.96954680026829e-09,0.0010179979726672,-0.0199301782995462,0.0,0.0,0.0,-0.0087636625394225,60.0,10.451224327087402,-0.0,-7.065779783488324e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.554179268889128e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,0.0001006102538667,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.4310417403467e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001006102174869,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0004772501415573,285.5189208984375,294.1499938964844,293.1187744140625,292.03466796875,294.0559997558594,293.1312561035156,286.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180058889091,7.96954680026829e-09,0.0010179979726672,-0.0199301782995462,0.0,0.0,0.0,-0.0087636625394225,60.0,10.451224327087402,-0.0,-7.065779783488324e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,9.555040014674888e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0001006193124339,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,7.431711128447205e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0001006192760542,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0004772931279148,285.5203552246094,294.1499938964844,293.11932373046875,292.03497314453125,294.0476379394531,293.12994384765625,286.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018097740598,7.980252902939355e-09,0.0010180897079408,-0.0199582166969776,0.0,0.0,0.0,-0.0087689710780978,60.0,10.446800231933594,-0.0,-7.0670509444426e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.555992437526584e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001006293387035,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,7.432451820932329e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001006293023237,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0004773407126776,285.52178955078125,294.1499938964844,293.1201477050781,292.0351257324219,294.0393981933594,293.12890625,286.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181993711739,7.992104755771834e-09,0.0010181913385167,-0.0199892539530992,0.0,0.0,0.0,-0.0087748477235436,60.0,10.442306518554688,-0.0,-7.068457819059405e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.558126475894824e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001006518141366,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,7.434111466864124e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0001006517777568,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004774473200086,285.5246887207031,294.1499938964844,293.1224975585937,292.0351257324219,294.0230407714844,293.1273803710937,286.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184260318055,8.018665731412966e-09,0.0010184179991483,-0.0200588144361972,0.0,0.0,0.0,-0.0087880128994584,60.0,10.433145523071287,-0.0,-7.071611918263444e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.558126475894824e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001006518141366,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,7.434111466864124e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0001006517777568,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004774473200086,285.5246887207031,294.1499938964844,293.1224975585937,292.0351257324219,294.0230407714844,293.1273803710937,286.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184260318055,8.018665731412966e-09,0.0010184179991483,-0.0200588144361972,0.0,0.0,0.0,-0.0087880128994584,60.0,10.433145523071287,-0.0,-7.071611918263444e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,9.560756734572352e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001006795064313,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,7.436156738549471e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001006794700515,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0004775787238031,285.5276794433594,294.1499938964844,293.1257629394531,292.0346984863281,294.0070495605469,293.1271057128906,286.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187058942392,8.051408428855211e-09,0.001018697861582,-0.0201445650309324,0.0,0.0,0.0,-0.0088042439892888,60.0,10.423526763916016,-0.0,-7.075501429198995e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
