time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799600,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,9.560756734572352e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001006795064313,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,7.436156738549471e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001006794700515,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0004775787238031,285.5276794433594,294.1499938964844,293.1257629394531,292.0346984863281,294.0070495605469,293.1271057128906,286.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187058942392,8.051408428855211e-09,0.001018697861582,-0.0201445650309324,0.0,0.0,0.0,-0.0088042439892888,60.0,10.423526763916016,-0.0,-7.075501429198995e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.56370640778914e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0001007105674943,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.438450847985223e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001007105311146,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,0.0004777260764967,285.5307312011719,294.1499938964844,293.1297302246094,292.0339050292969,293.99139404296875,293.1278991699219,286.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190199827775,8.088129277439293e-09,0.001019011833705,-0.0202407333999872,0.0,0.0,0.0,-0.0088224485516548,60.0,10.413528442382812,-0.0,-7.079864161596562e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.56370640778914e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0001007105674943,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.438450847985223e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001007105311146,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,0.0004777260764967,285.5307312011719,294.1499938964844,293.1297302246094,292.0339050292969,293.99139404296875,293.1278991699219,286.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190199827775,8.088129277439293e-09,0.001019011833705,-0.0202407333999872,0.0,0.0,0.0,-0.0088224485516548,60.0,10.413528442382812,-0.0,-7.079864161596562e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,9.565360232954843e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001007279861369,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,7.43973723729141e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0001007279497571,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0004778087022714,285.5323486328125,294.1499938964844,293.1320495605469,292.0333557128906,293.9834289550781,293.1288146972656,286.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191961191594,8.108727023170559e-09,0.0010191880865022,-0.0202946774661541,0.0,0.0,0.0,-0.0088326605036854,60.0,10.40813159942627,-0.0,-7.08231269186399e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.566890366841108e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.000100744095107,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.44092685636133e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0001007440587272,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0004778851289302,285.5338439941406,294.1499938964844,293.13427734375,292.03277587890625,293.9761047363281,293.129638671875,286.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193589841946,8.127772233024189e-09,0.0010193508351221,-0.020344553515315,0.0,0.0,0.0,-0.0088421013206243,60.0,10.403149604797363,-0.0,-7.084575770477386e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,9.568555105943231e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001007616228889,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,7.442221976816654e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001007615937851,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0004779683076776,285.5354309082031,294.1499938964844,293.1367492675781,292.0321044921875,293.9686279296875,293.13092041015625,286.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195362847298,8.148504093696829e-09,0.0010195281356573,-0.0203988458961248,0.0,0.0,0.0,-0.0088523784652352,60.0,10.397769927978516,-0.0,-7.087040643227739e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,9.570234396960586e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001007793107419,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,7.443528738804162e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.000100779281638,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0004780522140208,285.5370483398437,294.1499938964844,293.1392822265625,292.0313720703125,293.96124267578125,293.13238525390625,286.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197152150794,8.169416254588668e-09,0.0010197070660069,-0.0204536132514476,0.0,0.0,0.0,-0.0088627459481358,60.0,10.392316818237305,-0.0,-7.089527542802898e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.573614806868136e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0001008149047265,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,7.446157542290166e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0001008148756227,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.0004782210744451,285.540283203125,294.1499938964844,293.1445617675781,292.0297546386719,293.9466857910156,293.1356201171875,286.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211506141719838e-09,0.0010200667893514,-0.0205638390034437,0.0,0.0,0.0,-0.0088836112990975,60.0,10.38124179840088,-0.0,-7.094533316376328e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.573614806868136e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0001008149047265,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,7.446157542290166e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0001008148756227,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.0004782210744451,285.540283203125,294.1499938964844,293.1445617675781,292.0297546386719,293.9466857910156,293.1356201171875,286.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211506141719838e-09,0.0010200667893514,-0.0205638390034437,0.0,0.0,0.0,-0.0088836112990975,60.0,10.38124179840088,-0.0,-7.094533316376328e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.576977754477412e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001008503168122,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,7.448772521456704e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001008502877084,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0004783890617545,285.5436096191406,294.1499938964844,293.1499938964844,292.0279541015625,293.93243408203125,293.139404296875,286.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.2533793133166e-09,0.0010204248828813,-0.0206734985113143,0.0,0.0,0.0,-0.0089043695479631,60.0,10.36972427368164,-0.0,-7.099514931496742e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.576977754477412e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001008503168122,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,7.448772521456704e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001008502877084,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0004783890617545,285.5436096191406,294.1499938964844,293.1499938964844,292.0279541015625,293.93243408203125,293.139404296875,286.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.2533793133166e-09,0.0010204248828813,-0.0206734985113143,0.0,0.0,0.0,-0.0089043695479631,60.0,10.36972427368164,-0.0,-7.099514931496742e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,9.580225014360622e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001008845065371,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,7.451298006344587e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001008844774332,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0004785512574017,285.5469665527344,294.1499938964844,293.1554260253906,292.0260009765625,293.9185485839844,293.14361572265625,286.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778901875,8.29380830680293e-09,0.0010207705199718,-0.0207793731242418,0.0,0.0,0.0,-0.0089244116097688,60.0,10.357824325561523,-0.0,-7.10432672690331e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,9.580225014360622e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001008845065371,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,7.451298006344587e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001008844774332,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0004785512574017,285.5469665527344,294.1499938964844,293.1554260253906,292.0260009765625,293.9185485839844,293.14361572265625,286.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778901875,8.29380830680293e-09,0.0010207705199718,-0.0207793731242418,0.0,0.0,0.0,-0.0089244116097688,60.0,10.357824325561523,-0.0,-7.10432672690331e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,9.583265637047587e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0001009165207506,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,7.453662692569196e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001009164916467,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0004787031502928,285.5503845214844,294.1499938964844,293.16070556640625,292.02398681640625,293.905029296875,293.14813232421875,286.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211025364696,8.331664247407389e-09,0.0010210942709818,-0.0208785105496644,0.0,0.0,0.0,-0.0089431786909699,60.0,10.345550537109377,-0.0,-7.108833699476237e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,9.583265637047587e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0001009165207506,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,7.453662692569196e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001009164916467,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0004787031502928,285.5503845214844,294.1499938964844,293.16070556640625,292.02398681640625,293.905029296875,293.14813232421875,286.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211025364696,8.331664247407389e-09,0.0010210942709818,-0.0208785105496644,0.0,0.0,0.0,-0.0089431786909699,60.0,10.345550537109377,-0.0,-7.108833699476237e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.584638610249384e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0001009309780783,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,7.454730803146958e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0001009309489745,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0004787717480212,285.5521545410156,294.1499938964844,293.16326904296875,292.02294921875,293.8984069824219,293.1504211425781,286.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212487541139,8.348758129272937e-09,0.0010212403722107,-0.0209232736378908,0.0,0.0,0.0,-0.0089516527950763,60.0,10.339228630065918,-0.0,-7.110869404414188e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,9.585943189449608e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.0001009447223623,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,7.455745071638376e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001009446932584,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0004788369406014,285.55389404296875,294.1499938964844,293.16571044921875,292.0219421386719,293.8918762207031,293.1527404785156,286.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.365002024390833e-09,0.001021379022859,-0.0209658145904541,0.0,0.0,0.0,-0.0089597040787339,60.0,10.33283805847168,-0.0,-7.112804212283663e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.588364628143609e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0001009702173178,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,7.457628817064688e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001009701882139,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0004789578961208,285.5574645996094,294.1499938964844,293.1702575683594,292.0199279785156,293.87896728515625,293.1573486328125,286.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216454975306,8.395147688133875e-09,0.0010216371156275,-0.0210447572171688,0.0,0.0,0.0,-0.0089746499434113,60.0,10.319896697998049,-0.0,-7.116395295270196e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.588364628143609e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0001009702173178,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,7.457628817064688e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001009701882139,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0004789578961208,285.5574645996094,294.1499938964844,293.1702575683594,292.0199279785156,293.87896728515625,293.1573486328125,286.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216454975306,8.395147688133875e-09,0.0010216371156275,-0.0210447572171688,0.0,0.0,0.0,-0.0089746499434113,60.0,10.319896697998049,-0.0,-7.116395295270196e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.590242552803828e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0001009899860946,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,7.459089101757854e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001009899569908,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0004790516977664,285.5610656738281,294.1499938964844,293.1742553710937,292.0179748535156,293.8663330078125,293.16180419921875,286.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418516550534605e-09,0.0010218370007351,-0.0211059544235467,0.0,0.0,0.0,-0.0089862355962395,60.0,10.306523323059082,-0.0,-7.11917991225164e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.590242552803828e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0001009899860946,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,7.459089101757854e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001009899569908,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0004790516977664,285.5610656738281,294.1499938964844,293.1742553710937,292.0179748535156,293.8663330078125,293.16180419921875,286.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418516550534605e-09,0.0010218370007351,-0.0211059544235467,0.0,0.0,0.0,-0.0089862355962395,60.0,10.306523323059082,-0.0,-7.11917991225164e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,9.591550042387098e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001010037594824,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,7.460105553036556e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0001010037303785,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0004791170358657,285.5647277832031,294.1499938964844,293.177490234375,292.0161437988281,293.85400390625,293.1659240722656,286.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219844989478,8.434782650112993e-09,0.0010219761170446,-0.0211485531181097,0.0,0.0,0.0,-0.0089942989870905,60.0,10.29279613494873,-0.0,-7.121118272834792e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,9.591550042387098e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001010037594824,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,7.460105553036556e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0001010037303785,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0004791170358657,285.5647277832031,294.1499938964844,293.177490234375,292.0161437988281,293.85400390625,293.1659240722656,286.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219844989478,8.434782650112993e-09,0.0010219761170446,-0.0211485531181097,0.0,0.0,0.0,-0.0089942989870905,60.0,10.29279613494873,-0.0,-7.121118272834792e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.591940033715218e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001010078631225,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,7.460408960469067e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0001010078340186,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0004791365354321,285.56695556640625,294.1499938964844,293.17901611328125,292.01513671875,293.8467712402344,293.1680908203125,286.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220258263871,8.439631216106136e-09,0.0010220174444839,-0.021161250770092,0.0,0.0,0.0,-0.0089967027306556,60.0,10.284353256225586,-0.0,-7.121695944078965e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,9.592196875019e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0001010105697787,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,7.460609049303457e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0001010105406749,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0004791493702214,285.5684509277344,294.1499938964844,293.17987060546875,292.0144958496094,293.8419494628906,293.1695556640625,286.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022053300403,8.442821552989699e-09,0.0010220448020845,-0.0211696028709411,0.0,0.0,0.0,-0.0089982841163873,60.0,10.27872371673584,-0.0,-7.122076084442598e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,9.592147398507224e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001010100459097,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,7.460570486728102e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001010100168059,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0004791468963958,285.5703430175781,294.1499938964844,293.1806945800781,292.0137634277344,293.8360290527344,293.17108154296875,286.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220477124676,8.442192722668551e-09,0.0010220393305644,-0.0211679581552743,0.0,0.0,0.0,-0.0089979721233248,60.0,10.27151870727539,-0.0,-7.122001477455342e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,9.591955313226208e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001010080231935,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,7.46042060200125e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0001010079940897,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0004791372921317,285.5722351074219,294.1499938964844,293.18121337890625,292.0130920410156,293.8301696777344,293.17242431640625,286.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220266412943,8.439784870972744e-09,0.0010220182593911,-0.0211616531014442,0.0,0.0,0.0,-0.008996776305139,60.0,10.264256477355955,-0.0,-7.121714418190096e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.59117169259116e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001009997649816,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,7.459810876753181e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0001009997431538,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0004790981474798,285.5760803222656,294.1499938964844,293.1814270019531,292.011962890625,293.81854248046875,293.1747741699219,286.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219436371698,8.429997144787649e-09,0.0010219351388514,-0.0211360193789005,0.0,0.0,0.0,-0.008991926908493,60.0,10.249588966369627,-0.0,-7.120547707017978e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.59117169259116e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001009997649816,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,7.459810876753181e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0001009997431538,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0004790981474798,285.5760803222656,294.1499938964844,293.1814270019531,292.011962890625,293.81854248046875,293.1747741699219,286.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219436371698,8.429997144787649e-09,0.0010219351388514,-0.0211360193789005,0.0,0.0,0.0,-0.008991926908493,60.0,10.249588966369627,-0.0,-7.120547707017978e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,9.589274850441144e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001009797997539,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,7.458336040144786e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001009797706501,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0004790034436155,285.5799560546875,294.1499938964844,293.1802978515625,292.0111694335937,293.8070983886719,293.1761474609375,286.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217414237558,8.406345841649454e-09,0.0010217330418527,-0.0210740827023983,0.0,0.0,0.0,-0.0089802024886012,60.0,10.23452091217041,-0.0,-7.117729694527952e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,9.589274850441144e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001009797997539,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,7.458336040144786e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001009797706501,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0004790034436155,285.5799560546875,294.1499938964844,293.1802978515625,292.0111694335937,293.8070983886719,293.1761474609375,286.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217414237558,8.406345841649454e-09,0.0010217330418527,-0.0210740827023983,0.0,0.0,0.0,-0.0089802024886012,60.0,10.23452091217041,-0.0,-7.117729694527952e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.586388478055596e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001009493935271,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.456090679625049e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001009493716992,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0004788592341355,285.5838928222656,294.1499938964844,293.177734375,292.0107421875,293.7958374023437,293.1764831542969,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214336216449,8.370355075726366e-09,0.0010214252397418,-0.020979830995202,0.0,0.0,0.0,-0.0089623602107167,60.0,10.219158172607422,-0.0,-7.11344156911764e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.586388478055596e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001009493935271,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.456090679625049e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001009493716992,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0004788592341355,285.5838928222656,294.1499938964844,293.177734375,292.0107421875,293.7958374023437,293.1764831542969,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214336216449,8.370355075726366e-09,0.0010214252397418,-0.020979830995202,0.0,0.0,0.0,-0.0089623602107167,60.0,10.219158172607422,-0.0,-7.11344156911764e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,9.58240416366607e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001009074403555,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,7.452991121681407e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001009074112516,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0004786602221429,285.587890625,294.1499938964844,293.1735534667969,292.0107727050781,293.7846984863281,293.1756286621094,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210089385509,8.320689914853574e-09,0.0010210005566477,-0.020849771797657,0.0,0.0,0.0,-0.0089377397671341,60.0,10.203503608703612,-0.0,-7.107527011385173e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,9.58240416366607e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001009074403555,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,7.452991121681407e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001009074112516,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0004786602221429,285.587890625,294.1499938964844,293.1735534667969,292.0107727050781,293.7846984863281,293.1756286621094,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210089385509,8.320689914853574e-09,0.0010210005566477,-0.020849771797657,0.0,0.0,0.0,-0.0089377397671341,60.0,10.203503608703612,-0.0,-7.107527011385173e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.579827019479126e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0001008803010336,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,7.450987322954461e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001008802719297,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,0.0004785314959008,285.58990478515625,294.1499938964844,293.1708374023437,292.0109558105469,293.7791748046875,293.1745300292969,286.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207340819761,8.288572495018798e-09,0.0010207257000729,-0.0207656621932983,0.0,0.0,0.0,-0.0089218169450759,60.0,10.195537567138672,-0.0,-7.103703580924049e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.577050514053552e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001008510662359,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,7.448827818734571e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.000100851037132,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0004783928161486,285.5919494628906,294.1499938964844,293.16766357421875,292.0112609863281,293.7736511230469,293.17315673828125,286.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204374557361,8.253968175608861e-09,0.0010204291902482,-0.0206750426441431,0.0,0.0,0.0,-0.0089046582579612,60.0,10.187529563903809,-0.0,-7.099585275227582e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,9.570879774400964e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001007860846584,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,7.444027869496495e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0001007860555546,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0004780846065841,285.59600830078125,294.1499938964844,293.15985107421875,292.0122985839844,293.7626647949219,293.1697082519531,286.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197807569056,8.177066135317546e-09,0.0010197726078331,-0.0204736478626728,0.0,0.0,0.0,-0.0088665392249822,60.0,10.171392440795898,-0.0,-7.090437037504671e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,9.570879774400964e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001007860846584,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,7.444027869496495e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0001007860555546,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0004780846065841,285.59600830078125,294.1499938964844,293.15985107421875,292.0122985839844,293.7626647949219,293.1697082519531,286.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197807569056,8.177066135317546e-09,0.0010197726078331,-0.0204736478626728,0.0,0.0,0.0,-0.0088665392249822,60.0,10.171392440795898,-0.0,-7.090437037504671e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
