time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801940,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,9.563076309859753e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001007039027172,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,7.437958265654743e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001007038808893,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,0.000477694789879,285.60015869140625,294.1499938964844,293.1499938964844,292.0138854980469,293.751708984375,293.16455078125,286.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189492022618,8.079817703787741e-09,0.0010189410531893,-0.0202189665287733,0.0,0.0,0.0,-0.0088183293119072,60.0,10.154934883117676,-0.0,-7.078876507193854e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,9.563076309859753e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001007039027172,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,7.437958265654743e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001007038808893,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,0.000477694789879,285.60015869140625,294.1499938964844,293.1499938964844,292.0138854980469,293.751708984375,293.16455078125,286.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189492022618,8.079817703787741e-09,0.0010189410531893,-0.0202189665287733,0.0,0.0,0.0,-0.0088183293119072,60.0,10.154934883117676,-0.0,-7.078876507193854e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,9.554288408253342e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0001006113598123,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,7.431123231071979e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001006113379844,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.000477255845908,285.6043395996094,294.1499938964844,293.1386413574219,292.01715087890625,293.7407531738281,293.15789794921875,286.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180126409977,7.970306192817134e-09,0.0010180046083405,-0.0199321657419204,0.0,0.0,0.0,-0.0087640397250652,60.0,10.139636039733888,-0.0,-7.065870022415768e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,9.554288408253342e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0001006113598123,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,7.431123231071979e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001006113379844,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.000477255845908,285.6043395996094,294.1499938964844,293.1386413574219,292.01715087890625,293.7407531738281,293.15789794921875,286.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180126409977,7.970306192817134e-09,0.0010180046083405,-0.0199321657419204,0.0,0.0,0.0,-0.0087640397250652,60.0,10.139636039733888,-0.0,-7.065870022415768e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.547804802423344e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.000100543082226,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,7.426080264849588e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001005430603981,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0004769319493789,285.6072082519531,294.1499938964844,293.1304016113281,292.0208740234375,293.7333068847656,293.1524658203125,286.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173215996474,7.889506825620174e-09,0.0010173136834055,-0.0197205562144517,0.0,0.0,0.0,-0.008723983541131,60.0,10.131001472473145,-0.0,-7.056281248196683e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.544750355416908e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0001005109224934,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,7.423704664688557e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001005108933895,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0004767793870996,285.6085510253906,294.1499938964844,293.1263732910156,292.0230407714844,293.72979736328125,293.1499328613281,286.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169962188228,7.851446603979184e-09,0.001016988302581,-0.0196208786219358,0.0,0.0,0.0,-0.0087051168084144,60.0,10.126938819885254,-0.0,-7.051766459653663e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,9.539643360767514e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001004571386147,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,7.419731991831213e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001004571095108,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0004765242920257,285.6106872558594,294.1499938964844,293.11993408203125,292.02685546875,293.72430419921875,293.1453857421875,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164517443627,7.787805067493991e-09,0.0010164440609514,-0.019454201683402,0.0,0.0,0.0,-0.0086735654622316,60.0,10.122102737426758,-0.0,-7.044221206342628e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,9.534421405987814e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,0.000100402154203,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,7.415671279886737e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001004021250992,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0004762634634971,285.6128234863281,294.1499938964844,293.1132507324219,292.0312194824219,293.7187805175781,293.1405639648437,286.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158949298784,7.7227388928236e-09,0.0010158872464671,-0.0192837920039892,0.0,0.0,0.0,-0.0086413081735372,60.0,10.117904663085938,-0.0,-7.036510396574158e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.523684275336564e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001002890785457,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,7.407319935737178e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001002890567178,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004757271090056,285.6171264648437,294.1499938964844,293.0993347167969,292.0414733886719,293.7077331542969,293.1305236816406,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147512657567,7.588941031144714e-09,0.0010147436987608,-0.0189333688467741,0.0,0.0,0.0,-0.0085749812424182,60.0,10.110849380493164,-0.0,-7.020668846280388e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.523684275336564e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001002890785457,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,7.407319935737178e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001002890567178,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004757271090056,285.6171264648437,294.1499938964844,293.0993347167969,292.0414733886719,293.7077331542969,293.1305236816406,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147512657567,7.588941031144714e-09,0.0010147436987608,-0.0189333688467741,0.0,0.0,0.0,-0.0085749812424182,60.0,10.110849380493164,-0.0,-7.020668846280388e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,9.512236283626407e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.000100168523204,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,7.39841561880894e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001001685013761,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0004751552769448,285.6214904785156,294.1499938964844,293.0845947265625,292.05352783203125,293.6966552734375,293.1194763183594,286.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135313495993,7.446287142442998e-09,0.0010135238990187,-0.018559742718935,0.0,0.0,0.0,-0.0085042621940374,60.0,10.106854438781738,-0.0,-7.003797719562499e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,9.512236283626407e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.000100168523204,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,7.39841561880894e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001001685013761,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0004751552769448,285.6214904785156,294.1499938964844,293.0845947265625,292.05352783203125,293.6966552734375,293.1194763183594,286.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135313495993,7.446287142442998e-09,0.0010135238990187,-0.018559742718935,0.0,0.0,0.0,-0.0085042621940374,60.0,10.106854438781738,-0.0,-7.003797719562499e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.500252781435849e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0001000423289951,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,7.38909438950941e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001000423071673,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.00047455666936,285.6258544921875,294.1499938964844,293.069091796875,292.0671691894531,293.6854858398437,293.1075744628906,286.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122543899342,7.296962589720124e-09,0.0010122470557689,-0.0181686375290155,0.0,0.0,0.0,-0.0084302350878715,60.0,10.105402946472168,-0.0,-6.986159917232726e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.500252781435849e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0001000423289951,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,7.38909438950941e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001000423071673,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.00047455666936,285.6258544921875,294.1499938964844,293.069091796875,292.0671691894531,293.6854858398437,293.1075744628906,286.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122543899342,7.296962589720124e-09,0.0010122470557689,-0.0181686375290155,0.0,0.0,0.0,-0.0084302350878715,60.0,10.105402946472168,-0.0,-6.986159917232726e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.487774514127524e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.991092520067468e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,7.37938898964785e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.991090337280184e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0004739333526231,285.6302795410156,294.1499938964844,293.0528564453125,292.0820617675781,293.6742553710937,293.09490966796875,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010924577713,7.141472302407692e-09,0.0010109174763783,-0.0177613757550716,0.0,0.0,0.0,-0.0083531523123383,60.0,10.106101036071776,-0.0,-6.967817256509079e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.487774514127524e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.991092520067468e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,7.37938898964785e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.991090337280184e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0004739333526231,285.6302795410156,294.1499938964844,293.0528564453125,292.0820617675781,293.6742553710937,293.09490966796875,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010924577713,7.141472302407692e-09,0.0010109174763783,-0.0177613757550716,0.0,0.0,0.0,-0.0083531523123383,60.0,10.106101036071776,-0.0,-6.967817256509079e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,9.481312008574604e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.984288044506684e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,7.374363485723734e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,9.9842858617194e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0004736105911433,285.63250732421875,294.1499938964844,293.0444641113281,292.0899353027344,293.6686096191406,293.08819580078125,286.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010235864669,7.060954043680567e-09,0.0010102288797497,-0.0175504777580499,0.0,0.0,0.0,-0.0083132348954677,60.0,10.10733127593994,-0.0,-6.958327958273004e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,9.474775288254024e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,9.977404261007904e-05,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,7.369278318947181e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,9.97740135062486e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,0.0004732840461656,285.634765625,294.1499938964844,293.0359191894531,292.0980224609375,293.66290283203125,293.08135986328125,286.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095390025526,6.97949653627461e-09,0.0010095320176333,-0.017337117344141,0.0,0.0,0.0,-0.0082728518173098,60.0,10.108884811401367,-0.0,-6.948734920797507e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,9.461514855502172e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,9.963440243154764e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,7.358965376624838e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,9.96343806036748e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0004726216720882,285.6392517089844,294.1499938964844,293.018310546875,292.1147766113281,293.6514892578125,293.0673522949219,286.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081263026222,6.814270481214635e-09,0.0010081195505335,-0.0169043354690074,0.0,0.0,0.0,-0.0081909438595175,60.0,10.112579345703123,-0.0,-6.929296603175318e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,9.461514855502172e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,9.963440243154764e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,7.358965376624838e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,9.96343806036748e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0004726216720882,285.6392517089844,294.1499938964844,293.018310546875,292.1147766113281,293.6514892578125,293.0673522949219,286.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081263026222,6.814270481214635e-09,0.0010081195505335,-0.0169043354690074,0.0,0.0,0.0,-0.0081909438595175,60.0,10.112579345703123,-0.0,-6.929296603175318e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,9.44783168961294e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,9.949030209099874e-05,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,7.34832210582681e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,9.94902802631259e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0004719381395261,285.643798828125,294.1499938964844,293.00006103515625,292.1320495605469,293.63995361328125,293.052734375,286.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066682007163,6.643765093627961e-09,0.001006661565043,-0.0164577160030603,0.0,0.0,0.0,-0.0081064170226454,60.0,10.117321014404297,-0.0,-6.909265692911505e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,9.44783168961294e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,9.949030209099874e-05,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,7.34832210582681e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,9.94902802631259e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0004719381395261,285.643798828125,294.1499938964844,293.00006103515625,292.1320495605469,293.63995361328125,293.052734375,286.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066682007163,6.643765093627961e-09,0.001006661565043,-0.0164577160030603,0.0,0.0,0.0,-0.0081064170226454,60.0,10.117321014404297,-0.0,-6.909265692911505e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.43383784033358e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,9.934294212143868e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,7.337438000831753e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.934292029356584e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.00047123915283,285.6483764648437,294.1499938964844,292.9812316894531,292.1496276855469,293.6283264160156,293.0375671386719,286.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005177036859,6.469400126718483e-09,0.0010051706340163,-0.0160009749233722,0.0,0.0,0.0,-0.0080199772492051,60.0,10.122697830200195,-0.0,-6.888812009719913e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.43383784033358e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,9.934294212143868e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,7.337438000831753e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.934292029356584e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.00047123915283,285.6483764648437,294.1499938964844,292.9812316894531,292.1496276855469,293.6283264160156,293.0375671386719,286.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005177036859,6.469400126718483e-09,0.0010051706340163,-0.0160009749233722,0.0,0.0,0.0,-0.0080199772492051,60.0,10.122697830200195,-0.0,-6.888812009719913e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,9.423005394637583e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.922886965796351e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,7.329012441914529e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,9.922884783009069e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0004706980544142,285.65185546875,294.1499938964844,292.96649169921875,292.1630249023437,293.619384765625,293.025634765625,286.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040227789431,6.334422764098235e-09,0.0010040163761004,-0.0156474020332098,0.0,0.0,0.0,-0.0079530626535415,60.0,10.126953125,-0.0,-6.872998881135572e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.419583511771634e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,9.919283911585808e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,7.32635089661926e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.919281728798524e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0004705271276179,285.6529541015625,294.1499938964844,292.9617919921875,292.167236328125,293.6165771484375,293.0218811035156,286.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036581661552,6.291785759060531e-09,0.0010036518797278,-0.0155357141047716,0.0,0.0,0.0,-0.0079319262877106,60.0,10.128296852111816,-0.0,-6.868007318416859e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,9.412350482307374e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.91166743915528e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,7.320725853787735e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,9.911665256367996e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,0.0004701658326666,285.6552734375,294.1499938964844,292.9518737792969,292.17596435546875,293.6106262207031,293.0138244628906,286.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028873803094,6.201665403438028e-09,0.0010028812102973,-0.0152996396645903,0.0,0.0,0.0,-0.0078872488811612,60.0,10.131009101867676,-0.0,-6.857463574760915e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,9.405085438629612e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,9.904016769723968e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,7.315074617508799e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,9.904014586936682e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0004698029370047,285.6575927734375,294.1499938964844,292.9418334960937,292.18463134765625,293.6046447753906,293.0056457519531,286.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021131020039,6.111140482545352e-09,0.0010021069319918,-0.015062503516674,0.0,0.0,0.0,-0.0078423712402582,60.0,10.133630752563477,-0.0,-6.846880751254504e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.390481136506423e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,9.888637578114869e-05,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,7.303715392481536e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.888635395327584e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0004690734203904,285.6622619628906,294.1499938964844,292.9213562011719,292.2015686035156,293.5926208496094,292.9891357421875,286.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000556978397,5.929165602935882e-09,0.0010005510412156,-0.0145857986062765,0.0,0.0,0.0,-0.0077521591447293,60.0,10.138580322265623,-0.0,-6.825630549656125e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.390481136506423e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,9.888637578114869e-05,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,7.303715392481536e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.888635395327584e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0004690734203904,285.6622619628906,294.1499938964844,292.9213562011719,292.2015686035156,293.5926208496094,292.9891357421875,286.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000556978397,5.929165602935882e-09,0.0010005510412156,-0.0145857986062765,0.0,0.0,0.0,-0.0077521591447293,60.0,10.138580322265623,-0.0,-6.825630549656125e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,9.375733498018236e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.873107774183154e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,7.292245572898537e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,9.87310559139587e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0004683367442339,285.6669616699219,294.1499938964844,292.900390625,292.2178039550781,293.5804748535156,292.9722595214844,286.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989854879677,5.745412146040962e-09,0.0009989797836169,-0.014104425907135,0.0,0.0,0.0,-0.0076610650867223,60.0,10.142491340637209,-0.0,-6.804206975630224e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,9.375733498018236e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.873107774183154e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,7.292245572898537e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,9.87310559139587e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0004683367442339,285.6669616699219,294.1499938964844,292.900390625,292.2178039550781,293.5804748535156,292.9722595214844,286.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989854879677,5.745412146040962e-09,0.0009989797836169,-0.014104425907135,0.0,0.0,0.0,-0.0076610650867223,60.0,10.142491340637209,-0.0,-6.804206975630224e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.360914555145428e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,9.857502300292252e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,7.280719728441909e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.857500117504968e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004675965465139,285.67169189453125,294.1499938964844,292.8789978027344,292.2331237792969,293.5681457519531,292.9550476074219,286.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974064305424,5.560769178458713e-09,0.0009974009590223,-0.0136207127943634,0.0,0.0,0.0,-0.007569529581815,60.0,10.145051956176758,-0.0,-6.78271305787348e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.360914555145428e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,9.857502300292252e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,7.280719728441909e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.857500117504968e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004675965465139,285.67169189453125,294.1499938964844,292.8789978027344,292.2331237792969,293.5681457519531,292.9550476074219,286.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974064305424,5.560769178458713e-09,0.0009974009590223,-0.0136207127943634,0.0,0.0,0.0,-0.007569529581815,60.0,10.145051956176758,-0.0,-6.78271305787348e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.346073784399778e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,9.841873543336987e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.269176421687007e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.841871360549705e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0004668551846407,285.67645263671875,294.1499938964844,292.857177734375,292.24725341796875,293.5556945800781,292.93756103515625,286.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375847322852678e-09,0.0009958195732906,-0.0131362592801451,0.0,0.0,0.0,-0.0074778557755053,60.0,10.14589023590088,-0.0,-6.761221271744945e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.346073784399778e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,9.841873543336987e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.269176421687007e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.841871360549705e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0004668551846407,285.67645263671875,294.1499938964844,292.857177734375,292.24725341796875,293.5556945800781,292.93756103515625,286.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375847322852678e-09,0.0009958195732906,-0.0131362592801451,0.0,0.0,0.0,-0.0074778557755053,60.0,10.14589023590088,-0.0,-6.761221271744945e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.338664676761256e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,9.83407226158306e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,7.263413863256574e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.834070078795776e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0004664851294364,285.6788635253906,294.1499938964844,292.8460998535156,292.2538146972656,293.5494079589844,292.9287109375,286.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950355160981,5.2835376074256155e-09,0.0009950302774086,-0.0128944255411624,0.0,0.0,0.0,-0.0074320938438177,60.0,10.145262718200684,-0.0,-6.750505576746947e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.331267938250676e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.826282621361317e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,7.257660763571039e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.826280438574032e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0004661156272049,285.6812438964844,294.1499938964844,292.8349609375,292.2599792480469,293.5430603027344,292.9197998046875,286.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942473843693,5.1913713328133335e-09,0.0009942421456798,-0.0126529643312096,0.0,0.0,0.0,-0.007386403158307,60.0,10.144128799438477,-0.0,-6.739814750744699e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.316510113421828e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.81074190349318e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,7.246182212838903e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.810740448301658e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0004653784853871,285.6860656738281,294.1499938964844,292.8124084472656,292.27105712890625,293.5303039550781,292.9018859863281,286.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.007493975028865e-09,0.0009926698403432,-0.0121712302789092,0.0,0.0,0.0,-0.0072952467016875,60.0,10.140707015991213,-0.0,-6.718511968983877e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
