time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804280,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.316510113421828e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.81074190349318e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,7.246182212838903e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.810740448301658e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0004653784853871,285.6860656738281,294.1499938964844,292.8124084472656,292.27105712890625,293.5303039550781,292.9018859863281,286.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.007493975028865e-09,0.0009926698403432,-0.0121712302789092,0.0,0.0,0.0,-0.0072952467016875,60.0,10.140707015991213,-0.0,-6.718511968983877e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.301876707468182e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,9.795332152862102e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,7.234800432343036e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.795329970074818e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0004646474844776,285.69091796875,294.1499938964844,292.7895202636719,292.2802734375,293.51739501953125,292.8838195800781,286.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911154629662,4.8251589390702065e-09,0.0009911105735227,-0.0116935279220342,0.0,0.0,0.0,-0.0072048553265631,60.0,10.134249687194824,-0.0,-6.697420218415574e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.301876707468182e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,9.795332152862102e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,7.234800432343036e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.795329970074818e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0004646474844776,285.69091796875,294.1499938964844,292.7895202636719,292.2802734375,293.51739501953125,292.8838195800781,286.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911154629662,4.8251589390702065e-09,0.0009911105735227,-0.0116935279220342,0.0,0.0,0.0,-0.0072048553265631,60.0,10.134249687194824,-0.0,-6.697420218415574e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.287400462199004e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,9.780088294064626e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,7.223541615530849e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.780086111277342e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0004639243998099,285.6957702636719,294.1499938964844,292.766357421875,292.287353515625,293.5043029785156,292.8656616210937,286.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895728435367,4.6447889978651355e-09,0.0009895683033391,-0.0112209664657711,0.0,0.0,0.0,-0.0071154381148517,60.0,10.124523162841797,-0.0,-6.676589237031294e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.287400462199004e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,9.780088294064626e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,7.223541615530849e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.780086111277342e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0004639243998099,285.6957702636719,294.1499938964844,292.766357421875,292.287353515625,293.5043029785156,292.8656616210937,286.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895728435367,4.6447889978651355e-09,0.0009895683033391,-0.0112209664657711,0.0,0.0,0.0,-0.0071154381148517,60.0,10.124523162841797,-0.0,-6.676589237031294e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.275406773667784e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.767457231646404e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,7.214212382677943e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.76745577645488e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0004633252683561,285.69989013671875,294.1499938964844,292.7467041015625,292.2915344238281,293.4931945800781,292.850341796875,286.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882948361337,4.495342764698762e-09,0.0009882902959361,-0.0108294179663062,0.0,0.0,0.0,-0.0070413509383797,60.0,10.113335609436035,-0.0,-6.659354312432697e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,9.273122122976928e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.765051800059156e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,7.212435593828559e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,9.765050344867632e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0004632111813407,285.70068359375,294.1499938964844,292.742919921875,292.2921142578125,293.4910583496094,292.847412109375,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880514116957,4.4668841958639405e-09,0.0009880469879135,-0.0107548562809824,0.0,0.0,0.0,-0.0070272427983582,60.0,10.111205101013184,-0.0,-6.656074447164428e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,9.26610009628348e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,9.75765724433586e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,7.206974260043353e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.757655061548576e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0004628603928722,285.703125,294.1499938964844,292.73114013671875,292.2935485839844,293.484375,292.8382568359375,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873032104223,4.379387963382442e-09,0.0009872987866401,-0.0105256140232086,0.0,0.0,0.0,-0.006983867380768,60.0,10.102579116821287,-0.0,-6.645996819543143e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.259126818506048e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,9.750313620315863e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,7.201550033641979e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.750312165124342e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0004625120782293,285.7055969238281,294.1499938964844,292.7192687988281,292.2943115234375,293.4776306152344,292.8291320800781,286.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865603642538,4.292501021296857e-09,0.0009865560568869,-0.0102979661896824,0.0,0.0,0.0,-0.0069407946430146,60.0,10.093074798583984,-0.0,-6.635996641080055e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.245311957783996e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,9.735766070662066e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,7.190805627033114e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.735763887874782e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0004618219973053,285.7105407714844,294.1499938964844,292.6954345703125,292.2937316894531,293.4640808105469,292.81085205078125,286.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850880596786,4.120369823112924e-09,0.000985083868727,-0.009846968576312,0.0,0.0,0.0,-0.0068554603494703,60.0,10.072099685668944,-0.0,-6.616207315346402e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.245311957783996e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,9.735766070662066e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,7.190805627033114e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.735763887874782e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0004618219973053,285.7105407714844,294.1499938964844,292.6954345703125,292.2937316894531,293.4640808105469,292.81085205078125,286.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850880596786,4.120369823112924e-09,0.000985083868727,-0.009846968576312,0.0,0.0,0.0,-0.0068554603494703,60.0,10.072099685668944,-0.0,-6.616207315346402e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.231850708601996e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,9.721591050038114e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.180335524026304e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.72158886725083e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0004611495824065,285.71551513671875,294.1499938964844,292.6714172363281,292.2901611328125,293.4503479003906,292.7926025390625,286.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836535900831,3.952647542604382e-09,0.0009836496319621,-0.0094075193628668,0.0,0.0,0.0,-0.0067723128013312,60.0,10.04605197906494,-0.0,-6.596953738835509e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.231850708601996e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,9.721591050038114e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.180335524026304e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.72158886725083e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0004611495824065,285.71551513671875,294.1499938964844,292.6714172363281,292.2901611328125,293.4503479003906,292.7926025390625,286.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836535900831,3.952647542604382e-09,0.0009836496319621,-0.0094075193628668,0.0,0.0,0.0,-0.0067723128013312,60.0,10.04605197906494,-0.0,-6.596953738835509e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,9.218728519044816e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,9.707772551337256e-05,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,7.17012953828089e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,9.707770368549971e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0004604941059369,285.72052001953125,294.1499938964844,292.64727783203125,292.2833251953125,293.4364624023437,292.7744445800781,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822553256526,3.789149438659933e-09,0.000982251483947,-0.0089791314676404,0.0,0.0,0.0,-0.0066912597976624,60.0,10.01491928100586,-0.0,-6.578211753094365e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,9.218728519044816e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,9.707772551337256e-05,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,7.17012953828089e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,9.707770368549971e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0004604941059369,285.72052001953125,294.1499938964844,292.64727783203125,292.2833251953125,293.4364624023437,292.7744445800781,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822553256526,3.789149438659933e-09,0.000982251483947,-0.0089791314676404,0.0,0.0,0.0,-0.0066912597976624,60.0,10.01491928100586,-0.0,-6.578211753094365e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.205973765347152e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.694341133581474e-05,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,7.16020877007395e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.694339678389952e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0004598569939844,285.7255554199219,294.1499938964844,292.6230163574219,292.2730407714844,293.42242431640625,292.75640869140625,286.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808961767703,3.6302296724244335e-09,0.0009808925678953,-0.0085627352818846,0.0,0.0,0.0,-0.0066124759614467,60.0,9.978400230407717,-0.0,-6.560019727430699e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.205973765347152e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.694341133581474e-05,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,7.16020877007395e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.694339678389952e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0004598569939844,285.7255554199219,294.1499938964844,292.6230163574219,292.2730407714844,293.42242431640625,292.75640869140625,286.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808961767703,3.6302296724244335e-09,0.0009808925678953,-0.0085627352818846,0.0,0.0,0.0,-0.0066124759614467,60.0,9.978400230407717,-0.0,-6.560019727430699e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,9.19979065656662e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,9.687829879112542e-05,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.155399362090975e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.687827696325256e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0004595481441356,285.7280578613281,294.1499938964844,292.6108703613281,292.2665100097656,293.4153137207031,292.7474670410156,286.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802373824641,3.553186189719781e-09,0.0009802338900044,-0.0083608664572238,0.0,0.0,0.0,-0.006574282888323,60.0,9.957287788391112,-0.0,-6.55120970805001e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,9.193680307362229e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.681395022198558e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,7.15064670657739e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.681392839411274e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0004592429031617,285.7305908203125,294.1499938964844,292.59869384765625,292.2590637207031,293.408203125,292.738525390625,286.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795865043997,3.477049093092432e-09,0.0009795830119401,-0.0081613715738058,0.0,0.0,0.0,-0.0065365401096642,60.0,9.934974670410156,-0.0,-6.542509112250627e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,9.181658970192076e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,9.668736311141402e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,7.141297101043165e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,9.66873485594988e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004586424329318,285.73565673828125,294.1499938964844,292.5743408203125,292.2411804199219,293.3938293457031,292.7207946777344,286.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783052373677,3.327272679598536e-09,0.0009783018613234,-0.0077689248137176,0.0,0.0,0.0,-0.0064622871577739,60.0,9.887582778930664,-0.0,-6.52540990131456e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,9.181658970192076e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,9.668736311141402e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,7.141297101043165e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,9.66873485594988e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004586424329318,285.73565673828125,294.1499938964844,292.5743408203125,292.2411804199219,293.3938293457031,292.7207946777344,286.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783052373677,3.327272679598536e-09,0.0009783018613234,-0.0077689248137176,0.0,0.0,0.0,-0.0064622871577739,60.0,9.887582778930664,-0.0,-6.52540990131456e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,9.170146222459152e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,9.656613110564648e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,7.132342580007389e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.656610927777363e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,0.0004580673703458,285.7407531738281,294.1499938964844,292.54998779296875,292.2191772460937,293.3793334960937,292.7032470703125,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977078336291,3.183826979835657e-09,0.0009770751930773,-0.0073930616490542,0.0,0.0,0.0,-0.006391174159944,60.0,9.83297061920166,-0.0,-6.509054628622836e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,9.170146222459152e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,9.656613110564648e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,7.132342580007389e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.656610927777363e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,0.0004580673703458,285.7407531738281,294.1499938964844,292.54998779296875,292.2191772460937,293.3793334960937,292.7032470703125,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977078336291,3.183826979835657e-09,0.0009770751930773,-0.0073930616490542,0.0,0.0,0.0,-0.006391174159944,60.0,9.83297061920166,-0.0,-6.509054628622836e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,9.158567991107702e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.6444200607948e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,7.123337127268314e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,9.644417878007516e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0004574889899231,285.7458801269531,294.1499938964844,292.5240173339844,292.19342041015625,293.3646240234375,292.685791015625,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758445667102,3.039561269346791e-09,0.0009758415399119,-0.0070150475949049,0.0,0.0,0.0,-0.0063196555711328,60.0,9.771930694580078,-0.0,-6.492626880572061e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,9.158567991107702e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.6444200607948e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,7.123337127268314e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,9.644417878007516e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0004574889899231,285.7458801269531,294.1499938964844,292.5240173339844,292.19342041015625,293.3646240234375,292.685791015625,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758445667102,3.039561269346791e-09,0.0009758415399119,-0.0070150475949049,0.0,0.0,0.0,-0.0063196555711328,60.0,9.771930694580078,-0.0,-6.492626880572061e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.147670061793178e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.632943692849948e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,7.114861364243552e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.632942237658426e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0004569446318782,285.7505798339844,294.1499938964844,292.4973449707031,292.1669921875,293.3509826660156,292.6697082519531,286.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746833820827,2.90377899503369e-09,0.0009746804716996,-0.0066592590883374,0.0,0.0,0.0,-0.0062523423694074,60.0,9.712056159973145,-0.0,-6.477183234210315e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.14670672500506e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.631929424358532e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,7.114111940609291e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.631927969167008e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0004568965232465,285.7510070800781,294.1499938964844,292.49493408203125,292.1645812988281,293.34979248046875,292.6683044433594,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745807037688,2.8917772620928872e-09,0.0009745778515934,-0.0066278115846216,0.0,0.0,0.0,-0.0062463926151394,60.0,9.706591606140137,-0.0,-6.475818992157656e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.140640031546354e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,9.62554113357328e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.109393482096493e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.625538950785996e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0004565934650599,285.7535705566406,294.1499938964844,292.4792785644531,292.1490783691406,293.34228515625,292.65948486328125,286.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739341912791,2.816186173149049e-09,0.0009739313391037,-0.0064297397620975,0.0,0.0,0.0,-0.0062089180573821,60.0,9.671168327331545,-0.0,-6.467230662110526e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.13451731321402e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,9.61909317993559e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,7.10463136783801e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,9.619091724744068e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0004562876420095,285.75616455078125,294.1499938964844,292.4629821777344,292.1329040527344,293.3346862792969,292.6506652832031,286.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732817416079,2.739901416859425e-09,0.0009732790058478,-0.0062298499979078,0.0,0.0,0.0,-0.0061711003072559,60.0,9.634252548217772,-0.0,-6.458569146161608e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.122166375163944e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,9.606087405700237e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,7.095024921000004e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.606085950508714e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0004556706990115,285.7613220214844,294.1499938964844,292.4284362792969,292.0986328125,293.3192443847656,292.6329650878906,286.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719657246023,2.586015845906786e-09,0.0009719631052576,-0.0058266199193894,0.0,0.0,0.0,-0.0060948124155402,60.0,9.556840896606444,-0.0,-6.441114663857661e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.122166375163944e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,9.606087405700237e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,7.095024921000004e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.606085950508714e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0004556706990115,285.7613220214844,294.1499938964844,292.4284362792969,292.0986328125,293.3192443847656,292.6329650878906,286.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719657246023,2.586015845906786e-09,0.0009719631052576,-0.0058266199193894,0.0,0.0,0.0,-0.0060948124155402,60.0,9.556840896606444,-0.0,-6.441114663857661e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.109736856771632e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,9.59299795795232e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,7.085356628522277e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.592995775165036e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0004550497978925,285.7665100097656,294.1499938964844,292.3915405273437,292.06207275390625,293.303466796875,292.6151733398437,286.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706411510705,2.431142176462231e-09,0.0009706387063488,-0.0054207979701459,0.0,0.0,0.0,-0.0060180346481502,60.0,9.474806785583496,-0.0,-6.423571363711744e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.109736856771632e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,9.59299795795232e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,7.085356628522277e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.592995775165036e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0004550497978925,285.7665100097656,294.1499938964844,292.3915405273437,292.06207275390625,293.303466796875,292.6151733398437,286.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706411510705,2.431142176462231e-09,0.0009706387063488,-0.0054207979701459,0.0,0.0,0.0,-0.0060180346481502,60.0,9.474806785583496,-0.0,-6.423571363711744e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,9.09733571461402e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.579939069226384e-05,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,7.075711619108915e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,9.57993761403486e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0004544303519651,285.771728515625,294.1499938964844,292.3525695800781,292.0234375,293.2872619628906,292.59747314453125,286.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693197789601,2.276637545151061e-09,0.0009693175088614,-0.0050159399397671,0.0,0.0,0.0,-0.0059414398856461,60.0,9.38881778717041,-0.0,-6.406094144040253e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,9.09733571461402e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.579939069226384e-05,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,7.075711619108915e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,9.57993761403486e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0004544303519651,285.771728515625,294.1499938964844,292.3525695800781,292.0234375,293.2872619628906,292.59747314453125,286.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693197789601,2.276637545151061e-09,0.0009693175088614,-0.0050159399397671,0.0,0.0,0.0,-0.0059414398856461,60.0,9.38881778717041,-0.0,-6.406094144040253e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.085080091608688e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,9.567033703206108e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,7.066179387038574e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.567031520418824e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0004538181528914,285.7769775390625,294.1499938964844,292.311767578125,291.9829406738281,293.2706604003906,292.5799865722656,286.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680138318799,2.123938136477932e-09,0.0009680117364041,-0.0046158102340996,0.0,0.0,0.0,-0.0058657401241362,60.0,9.299304008483888,-0.0,-6.388844298044205e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.085080091608688e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,9.567033703206108e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,7.066179387038574e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.567031520418824e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0004538181528914,285.7769775390625,294.1499938964844,292.311767578125,291.9829406738281,293.2706604003906,292.5799865722656,286.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680138318799,2.123938136477932e-09,0.0009680117364041,-0.0046158102340996,0.0,0.0,0.0,-0.0058657401241362,60.0,9.299304008483888,-0.0,-6.388844298044205e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.079078154172748e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,9.560713078826666e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,7.061511132633314e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.560711623635144e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0004535183543339,285.77960205078125,294.1499938964844,292.2907409667969,291.9621276855469,293.2621154785156,292.5715026855469,286.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673743625171,2.049158398520489e-09,0.000967372325249,-0.0044198581017553,0.0,0.0,0.0,-0.0058286683633923,60.0,9.253093719482422,-0.0,-6.380405181971582e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,9.073134424397722e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,9.554453572491184e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,7.056887989165261e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,9.55445211729966e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0004532214370556,285.7822570800781,294.1499938964844,292.2693786621094,291.94091796875,293.2534484863281,292.5631408691406,286.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667411795817,1.9750954205477456e-09,0.0009667392005212,-0.0042257839813828,0.0,0.0,0.0,-0.0057919537648558,60.0,9.206377983093262,-0.0,-6.372052041569988e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
