time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806620,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,9.06140630831942e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,9.542103362036868e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,7.04776612110436e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,9.542101906845346e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0004526356060523,285.7875366210937,294.1499938964844,292.22564697265625,291.8975524902344,293.2359313964844,292.5467834472656,286.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654912864789,1.828970530581841e-09,0.0009654894820414,-0.0038428779225796,0.0,0.0,0.0,-0.0057195117697119,60.0,9.1119966506958,-0.0,-6.355588766382425e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,9.06140630831942e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,9.542103362036868e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,7.04776612110436e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,9.542101906845346e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0004526356060523,285.7875366210937,294.1499938964844,292.22564697265625,291.8975524902344,293.2359313964844,292.5467834472656,286.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654912864789,1.828970530581841e-09,0.0009654894820414,-0.0038428779225796,0.0,0.0,0.0,-0.0057195117697119,60.0,9.1119966506958,-0.0,-6.355588766382425e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,9.050149674294516e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.53024937189184e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,7.039010961307213e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,9.530247916700318e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.0004520733200479,285.7928161621094,294.1499938964844,292.18084716796875,291.8531494140625,293.21795654296875,292.53131103515625,286.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642918012104,1.6887220510852783e-09,0.0009642901131883,-0.0034753684885799,0.0,0.0,0.0,-0.0056499843485653,60.0,9.015677452087402,-0.0,-6.33980690167846e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,9.050149674294516e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.53024937189184e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,7.039010961307213e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,9.530247916700318e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.0004520733200479,285.7928161621094,294.1499938964844,292.18084716796875,291.8531494140625,293.21795654296875,292.53131103515625,286.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642918012104,1.6887220510852783e-09,0.0009642901131883,-0.0034753684885799,0.0,0.0,0.0,-0.0056499843485653,60.0,9.015677452087402,-0.0,-6.33980690167846e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,9.039371798280628e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,9.518899605609477e-05,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,7.030628330539912e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.518898150417954e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,0.0004515349282883,285.7981262207031,294.1499938964844,292.1352233886719,291.8078918457031,293.1994934082031,292.5169372558594,286.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963143305853,1.554432693673391e-09,0.0009631417924538,-0.0031234736088663,0.0,0.0,0.0,-0.0055834110826253,60.0,8.918105125427246,-0.0,-6.324714263428177e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,9.039371798280628e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,9.518899605609477e-05,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,7.030628330539912e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.518898150417954e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,0.0004515349282883,285.7981262207031,294.1499938964844,292.1352233886719,291.8078918457031,293.1994934082031,292.5169372558594,286.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963143305853,1.554432693673391e-09,0.0009631417924538,-0.0031234736088663,0.0,0.0,0.0,-0.0055834110826253,60.0,8.918105125427246,-0.0,-6.324714263428177e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,9.029042848851532e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,9.508022776572034e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,7.02259421814233e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,9.508021321380512e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0004510190046858,285.803466796875,294.1499938964844,292.08905029296875,291.7621154785156,293.1808776855469,292.50299072265625,286.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620425407774,1.425742190974688e-09,0.0009620411437936,-0.002786248922348,0.0,0.0,0.0,-0.0055196126922965,60.0,8.82004165649414,-0.0,-6.310267508524704e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,9.029042848851532e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,9.508022776572034e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,7.02259421814233e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,9.508021321380512e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0004510190046858,285.803466796875,294.1499938964844,292.08905029296875,291.7621154785156,293.1808776855469,292.50299072265625,286.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620425407774,1.425742190974688e-09,0.0009620411437936,-0.002786248922348,0.0,0.0,0.0,-0.0055196126922965,60.0,8.82004165649414,-0.0,-6.310267508524704e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,9.023977327160536e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,9.502688044449314e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,7.01865428709425e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,9.502686589257792e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0004507659759838,285.8061218261719,294.1499938964844,292.0657958984375,291.73907470703125,293.17144775390625,292.4964294433594,286.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615031885914,1.36262612304705e-09,0.0009615018498152,-0.0026208569761365,0.0,0.0,0.0,-0.0054883253760635,60.0,8.77076530456543,-0.0,-6.303188371248325e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,9.019416756927968e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,9.497885912423952e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,7.015107257757336e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,9.49788445723243e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0004505381511989,285.8088073730469,294.1499938964844,292.04254150390625,291.71600341796875,293.1618347167969,292.4903564453125,286.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610169217921,1.3058051306913399e-09,0.0009610156412236,-0.0024719610810279,0.0,0.0,0.0,-0.0054601551964879,60.0,8.721400260925293,-0.0,-6.296818355622237e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,9.010411304188892e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.488402429269628e-05,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,7.008103420957923e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,9.488400974078104e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.0004500883223954,285.8141784667969,294.1499938964844,291.9959716796875,291.6698303222656,293.14227294921875,292.4794311523437,286.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600571356713,1.193600440707598e-09,0.0009600559715181,-0.0021779350936412,0.0,0.0,0.0,-0.0054045291617512,60.0,8.622793197631836,-0.0,-6.284249565169375e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,9.010411304188892e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.488402429269628e-05,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,7.008103420957923e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,9.488400974078104e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.0004500883223954,285.8141784667969,294.1499938964844,291.9959716796875,291.6698303222656,293.14227294921875,292.4794311523437,286.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600571356713,1.193600440707598e-09,0.0009600559715181,-0.0021779350936412,0.0,0.0,0.0,-0.0054045291617512,60.0,8.622793197631836,-0.0,-6.284249565169375e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,9.002196748042479e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,9.479752770857884e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,7.001714402576908e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,9.479751315666364e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0004496780165936,285.8195495605469,294.1499938964844,291.9496154785156,291.62384033203125,293.1220703125,292.469970703125,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591840207576,1.091254753227133e-09,0.0009591829148121,-0.001909740967676,0.0,0.0,0.0,-0.0053538028150796,60.0,8.538844108581543,-0.0,-6.272795616268922e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,9.002196748042479e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,9.479752770857884e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,7.001714402576908e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,9.479751315666364e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0004496780165936,285.8195495605469,294.1499938964844,291.9496154785156,291.62384033203125,293.1220703125,292.469970703125,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591840207576,1.091254753227133e-09,0.0009591829148121,-0.001909740967676,0.0,0.0,0.0,-0.0053538028150796,60.0,8.538844108581543,-0.0,-6.272795616268922e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,4.235851520206779e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,4.460558193386533e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,3.294553607702255e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,4.460557465790771e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.000211589387618,285.8250427246094,294.1499938964844,291.9036865234375,291.57830810546875,293.1041259765625,292.4616394042969,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008103333530016,9.240777032459843e-10,0.000810332421679,-0.0016190817113965,0.0,0.0,0.0,-0.0045095505192875,60.0,7.839022159576416,-0.0,-1.3888184824395466e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,4.235851520206779e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,4.460558193386533e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,3.294553607702255e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,4.460557465790771e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.000211589387618,285.8250427246094,294.1499938964844,291.9036865234375,291.57830810546875,293.1041259765625,292.4616394042969,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008103333530016,9.240777032459843e-10,0.000810332421679,-0.0016190817113965,0.0,0.0,0.0,-0.0045095505192875,60.0,7.839022159576416,-0.0,-1.3888184824395466e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,4.629768591257744e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,4.875372178503312e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,3.6009339964948595e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,4.875371450907551e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0002312663418706,285.875732421875,294.1499938964844,291.85845947265625,291.5334777832031,293.0279846191406,292.427490234375,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006205537356436,7.444523331123776e-10,0.000620552978944,-0.0013366240309551,0.0,0.0,0.0,-0.0034759712871164,60.0,7.141902923583984,-0.0,-1.6591382490105392e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,4.629768591257744e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,4.875372178503312e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,3.6009339964948595e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,4.875371450907551e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0002312663418706,285.875732421875,294.1499938964844,291.85845947265625,291.5334777832031,293.0279846191406,292.427490234375,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006205537356436,7.444523331123776e-10,0.000620552978944,-0.0013366240309551,0.0,0.0,0.0,-0.0034759712871164,60.0,7.141902923583984,-0.0,-1.6591382490105392e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,9.02315805433318e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,9.501825843472034e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,7.018016913207248e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.501824388280512e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.000450725085102,285.88726806640625,294.1499938964844,291.8362121582031,291.5113830566406,293.00836181640625,292.4014587402344,286.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.954360641320818e-06,3.9138742247146736e-10,1.9539693312253803e-06,-0.0010270099155604,0.0,0.0,0.0,-0.0002254347928101,60.0,6.106337547302246,-0.0,-6.302038713101865e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,4.366196662886068e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,4.5978180423844606e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,3.395933526917361e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,4.597817314788699e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0002181003947043,285.87261962890625,294.1499938964844,291.814208984375,291.4895935058594,292.988525390625,292.3940734863281,286.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004787235229741,5.953986192963612e-10,0.0004787229117937,-0.0010865897638723,0.0,0.0,0.0,-0.0026944559067487,60.0,5.881567001342773,-0.0,-1.4756064814491765e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,9.038633288582788e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,9.51812180574052e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,7.030053529888391e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,9.518120350548998e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0004514980828389,285.9538879394531,294.1499938964844,291.7711486816406,291.4468994140625,292.9317321777344,292.331787109375,286.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,0.000605315726716,-2.5712626472440547e-11,-0.000605315726716,-0.0005377167835831,0.0,0.0,0.0,0.0030158217996358,60.0,4.998459339141846,-0.0,-6.323672607777553e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,9.038633288582788e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,9.51812180574052e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,7.030053529888391e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,9.518120350548998e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0004514980828389,285.9538879394531,294.1499938964844,291.7711486816406,291.4468994140625,292.9317321777344,292.331787109375,286.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,0.000605315726716,-2.5712626472440547e-11,-0.000605315726716,-0.0005377167835831,0.0,0.0,0.0,0.0030158217996358,60.0,4.998459339141846,-0.0,-6.323672607777553e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,2.852126453944948e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,3.0034283554414287e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,2.2183223336469385e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,3.003427809744608e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001424695074092,285.94305419921875,294.1499938964844,291.72955322265625,291.4056701660156,292.9099426269531,292.3316650390625,286.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003002068260684,3.7640227046331616e-10,0.0003002064768224,-0.0006893615354783,0.0,0.0,0.0,-0.0016915444284677,60.0,4.209950923919678,-0.0,-6.296532628624618e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,2.852126453944948e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,3.0034283554414287e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,2.2183223336469385e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,3.003427809744608e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001424695074092,285.94305419921875,294.1499938964844,291.72955322265625,291.4056701660156,292.9099426269531,292.3316650390625,286.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003002068260684,3.7640227046331616e-10,0.0003002064768224,-0.0006893615354783,0.0,0.0,0.0,-0.0016915444284677,60.0,4.209950923919678,-0.0,-6.296532628624618e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,2.1778068912681192e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,2.2933369109523483e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,1.6938511180342175e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,2.293336547154468e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0001087858836399,285.9469299316406,294.1499938964844,291.689697265625,291.3661193847656,292.904541015625,292.33380126953125,286.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320466155651,2.9023183856224927e-10,0.0002320463245268,-0.0005309781408868,0.0,0.0,0.0,-0.0013070527929812,60.0,3.322152614593506,-0.0,-3.671154269468957e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,2.1778068912681192e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,2.2933369109523483e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,1.6938511180342175e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,2.293336547154468e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0001087858836399,285.9469299316406,294.1499938964844,291.689697265625,291.3661193847656,292.904541015625,292.33380126953125,286.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320466155651,2.9023183856224927e-10,0.0002320463245268,-0.0005309781408868,0.0,0.0,0.0,-0.0013070527929812,60.0,3.322152614593506,-0.0,-3.671154269468957e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,1.7053882402251475e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,1.795856951503083e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,1.3264140761748422e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,1.7958567696041428e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,8.51876029628329e-05,285.9515380859375,294.1499938964844,291.6517944335937,291.3285522460937,292.90155029296875,292.3361511230469,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001675920357229,2.1313298348424323e-10,0.0001675918319961,-0.0003927384968847,0.0,0.0,0.0,-0.0009461555746383,60.0,2.671469688415528,-0.0,-2.251180797330221e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,1.7053882402251475e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,1.795856951503083e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,1.3264140761748422e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,1.7958567696041428e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,8.51876029628329e-05,285.9515380859375,294.1499938964844,291.6517944335937,291.3285522460937,292.90155029296875,292.3361511230469,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001675920357229,2.1313298348424323e-10,0.0001675918319961,-0.0003927384968847,0.0,0.0,0.0,-0.0009461555746383,60.0,2.671469688415528,-0.0,-2.251180797330221e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,1.3737251720158383e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,1.4465996173385063e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,1.0684537301131058e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.446599344490096e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,6.862036389065906e-05,285.96453857421875,294.1499938964844,291.6336669921875,291.3105773925781,292.89990234375,292.3368225097656,286.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463714579585,1.8307372284809278e-10,0.0001463712687836,-0.000334932730766,0.0,0.0,0.0,-0.0008244685595855,60.0,2.464082717895508,-0.0,-1.460708554112955e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,1.1638487194431946e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,1.2255894944246393e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,9.052163477463182e-06,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,1.2255893125256987e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,5.8136611187364906e-05,285.96539306640625,294.1499938964844,291.6161193847656,291.2931823730469,292.8992004394531,292.33746337890625,286.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124009719002,1.5510462358925278e-10,0.0001240095589309,-0.0002837632491718,0.0,0.0,0.0,-0.0006985111394897,60.0,2.2289273738861084,-0.0,-1.0484723089732027e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,7.982764145708643e-06,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,8.406239430769347e-06,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,6.208821105246898e-06,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,8.406238521274645e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,3.987552918260917e-05,285.966552734375,294.1499938964844,291.5829162597656,291.26025390625,292.8983154296875,292.33837890625,286.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.505723235430196e-05,1.0638503966653444e-10,8.505713049089536e-05,-0.0001946310076164,0.0,0.0,0.0,-0.0004791029496118,60.0,1.8177615404129028,-0.0,-4.93253826672202e-10,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,7.982764145708643e-06,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,8.406239430769347e-06,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,6.208821105246898e-06,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,8.406238521274645e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,3.987552918260917e-05,285.966552734375,294.1499938964844,291.5829162597656,291.26025390625,292.8983154296875,292.33837890625,286.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.505723235430196e-05,1.0638503966653444e-10,8.505713049089536e-05,-0.0001946310076164,0.0,0.0,0.0,-0.0004791029496118,60.0,1.8177615404129028,-0.0,-4.93253826672202e-10,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,5.192565367906354e-06,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,5.468024482979672e-06,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,4.0386648834100924e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,5.46802357348497e-06,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,2.593791941762902e-05,285.967041015625,294.1499938964844,291.5524597167969,291.23004150390625,292.89794921875,292.3387756347656,286.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.532751674763858e-05,6.920063827520194e-11,5.532744762604125e-05,-0.000126602302771,0.0,0.0,0.0,-0.0003116439911536,60.0,1.494182825088501,-0.0,-2.0870256911553755e-10,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,5.192565367906354e-06,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,5.468024482979672e-06,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,4.0386648834100924e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,5.46802357348497e-06,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,2.593791941762902e-05,285.967041015625,294.1499938964844,291.5524597167969,291.23004150390625,292.89794921875,292.3387756347656,286.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.532751674763858e-05,6.920063827520194e-11,5.532744762604125e-05,-0.000126602302771,0.0,0.0,0.0,-0.0003116439911536,60.0,1.494182825088501,-0.0,-2.0870256911553755e-10,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,2.918621930803056e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,3.073451125601423e-06,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,2.2700410227116663e-06,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,3.073450670854072e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,1.4579109119949862e-05,285.9667358398437,294.1499938964844,291.52496337890625,291.2027893066406,292.8978881835937,292.33892822265625,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.109841782134026e-05,3.889620917019165e-11,3.1098377803573385e-05,-7.116039341781288e-05,0.0,0.0,0.0,-0.0001751684176269,60.0,1.201451539993286,-0.0,-6.593553480982449e-11,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,2.918621930803056e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,3.073451125601423e-06,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,2.2700410227116663e-06,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,3.073450670854072e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,1.4579109119949862e-05,285.9667358398437,294.1499938964844,291.52496337890625,291.2027893066406,292.8978881835937,292.33892822265625,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.109841782134026e-05,3.889620917019165e-11,3.1098377803573385e-05,-7.116039341781288e-05,0.0,0.0,0.0,-0.0001751684176269,60.0,1.201451539993286,-0.0,-6.593553480982449e-11,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,1.489374767515983e-06,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,1.568384277561563e-06,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,1.1584035064515774e-06,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,1.5683840501878876e-06,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,7.439729415636975e-06,285.9654846191406,294.1499938964844,291.500732421875,291.17877197265625,292.89813232421875,292.3387451171875,286.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5869623894104734e-05,1.9848818769152565e-11,1.5869603885221295e-05,-3.631332583609037e-05,0.0,0.0,0.0,-8.938898099586368e-05,60.0,0.984615683555603,-0.0,-1.7170060512272656e-11,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,1.489374767515983e-06,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,1.568384277561563e-06,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,1.1584035064515774e-06,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,1.5683840501878876e-06,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,7.439729415636975e-06,285.9654846191406,294.1499938964844,291.500732421875,291.17877197265625,292.89813232421875,292.3387451171875,286.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5869623894104734e-05,1.9848818769152565e-11,1.5869603885221295e-05,-3.631332583609037e-05,0.0,0.0,0.0,-8.938898099586368e-05,60.0,0.984615683555603,-0.0,-1.7170060512272656e-11,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.760435659700306e-07,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,1.0278214404024766e-06,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,7.591455641886569e-07,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,1.0278213267156389e-06,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,4.8755359784991015e-06,285.9654846191406,294.1499938964844,291.4898986816406,291.16802978515625,292.8981018066406,292.3387451171875,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.039971084537683e-05,1.300745622323518e-11,1.0399697202956304e-05,-2.3797081666998565e-05,0.0,0.0,0.0,-5.857860378455371e-05,60.0,0.9067687392234802,-0.0,-7.3739851030874e-12,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
