time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808960,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,5.909901688028185e-07,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,6.223414743544708e-07,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,4.596593896621926e-07,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,6.22341417511052e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,2.952116119558923e-06,285.9654846191406,294.1499938964844,291.47998046875,291.158203125,292.8981018066406,292.3387451171875,286.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.297098025243031e-06,7.876084333335864e-12,6.297090294538066e-06,-1.4409223695110995e-05,0.0,0.0,0.0,-3.546974039636552e-05,60.0,0.8384931087493896,-0.0,-2.703487607391697e-12,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,1.350923355403211e-07,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,1.422588269406333e-07,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,1.0507189784902948e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,1.422587985189239e-07,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,6.748136911483016e-07,285.9654846191406,294.1499938964844,291.4629821777344,291.141357421875,292.8981018066406,292.3387451171875,286.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4393611991181388e-06,1.8002788929744053e-12,1.4393593801287352e-06,-3.293639338153298e-06,0.0,0.0,0.0,-8.10752680990845e-06,60.0,0.7285287976264954,-0.0,-1.4126197499068904e-13,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,1.350923355403211e-07,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,1.422588269406333e-07,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,1.0507189784902948e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,1.422587985189239e-07,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,6.748136911483016e-07,285.9654846191406,294.1499938964844,291.4629821777344,291.141357421875,292.8981018066406,292.3387451171875,286.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4393611991181388e-06,1.8002788929744053e-12,1.4393593801287352e-06,-3.293639338153298e-06,0.0,0.0,0.0,-8.10752680990845e-06,60.0,0.7285287976264954,-0.0,-1.4126197499068904e-13,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,-7.189369100046861e-09,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,-7.570756466179773e-09,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,-5.591735519061558e-09,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,-7.570755578001354e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,-3.5912357532197354e-08,285.9654846191406,294.1499938964844,291.45001220703125,291.1284484863281,292.8981018066406,292.3387451171875,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,7.676754165686361e-08,-9.598878902014956e-14,-7.676744218088062e-08,1.7555488796006102e-07,0.0,0.0,0.0,4.3238105718046427e-07,60.0,0.6505416631698608,-0.0,-4.0007867492992965e-16,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,-7.189369100046861e-09,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,-7.570756466179773e-09,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,-5.591735519061558e-09,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,-7.570755578001354e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,-3.5912357532197354e-08,285.9654846191406,294.1499938964844,291.45001220703125,291.1284484863281,292.8981018066406,292.3387451171875,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,7.676754165686361e-08,-9.598878902014956e-14,-7.676744218088062e-08,1.7555488796006102e-07,0.0,0.0,0.0,4.3238105718046427e-07,60.0,0.6505416631698608,-0.0,-4.0007867492992965e-16,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,8.340691470820612e-10,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,8.783154759051111e-10,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,6.487209658345701e-10,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,8.78315364882809e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,4.166345046741071e-09,285.9654846191406,294.1499938964844,291.4414367675781,291.1199645996094,292.8981018066406,292.3387451171875,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.026250857857576e-09,1.1273664632578152e-14,9.02623931153812e-09,-2.056188641574863e-08,0.0,0.0,0.0,-5.0815287977457047e-08,60.0,0.5942906737327576,-0.0,-5.384779938007393e-18,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,8.340691470820612e-10,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,8.783154759051111e-10,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,6.487209658345701e-10,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,8.78315364882809e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,4.166345046741071e-09,285.9654846191406,294.1499938964844,291.4414367675781,291.1199645996094,292.8981018066406,292.3387451171875,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.026250857857576e-09,1.1273664632578152e-14,9.02623931153812e-09,-2.056188641574863e-08,0.0,0.0,0.0,-5.0815287977457047e-08,60.0,0.5942906737327576,-0.0,-5.384779938007393e-18,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,-6.882349551373679e-11,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,-7.247449862468612e-11,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,-5.3529427418430586e-11,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,-7.247449168579223e-11,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,-3.4378735969120555e-10,285.9654846191406,294.1499938964844,291.4374084472656,291.115966796875,292.8981018066406,292.3387451171875,286.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,7.526250178635503e-10,-9.174104796219368e-16,-7.52624129685131e-10,1.709801189520021e-09,0.0,0.0,0.0,4.234607331454754e-09,60.0,0.5485420823097229,-0.0,-3.666378868091274e-20,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,-6.882349551373679e-11,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,-7.247449862468612e-11,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,-5.3529427418430586e-11,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,-7.247449168579223e-11,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,-3.4378735969120555e-10,285.9654846191406,294.1499938964844,291.4374084472656,291.115966796875,292.8981018066406,292.3387451171875,286.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,7.526250178635503e-10,-9.174104796219368e-16,-7.52624129685131e-10,1.709801189520021e-09,0.0,0.0,0.0,4.234607331454754e-09,60.0,0.5485420823097229,-0.0,-3.666378868091274e-20,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,-2.737588974954797e-11,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,-2.8828146467208e-11,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,-2.1292374113857093e-11,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,-2.8828142997761038e-11,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,-1.3674812671116143e-10,285.9654846191406,294.1499938964844,291.4369812011719,291.11553955078125,292.8981018066406,292.3387451171875,286.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.96983604375356e-10,-3.8332100157123023e-16,-2.9698321579729736e-10,6.767488791581401e-10,0.0,0.0,0.0,1.673470251262188e-09,60.0,0.5284578204154968,-0.0,-5.8009659370460985e-21,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,1.02339775542859e-10,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,1.0776877307216992e-10,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,7.959766179510551e-11,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,1.0776875919438211e-10,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,5.112079648483814e-10,285.9654846191406,294.1499938964844,291.4375915527344,291.1161499023437,292.8981018066406,292.3387451171875,286.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0872491795765882e-09,1.3482842814289378e-15,1.087247847308958e-09,-2.491440831420277e-09,0.0,0.0,0.0,-6.126356311142445e-09,60.0,0.5095151662826538,-0.0,-8.106861787743228e-20,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,4.830002353628515e-08,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,5.086227972128657e-08,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,3.75667141838676e-08,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,5.086227261585918e-08,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,2.412684239061491e-07,285.9654846191406,294.1499938964844,291.4417724609375,291.12030029296875,292.8981018066406,292.3387451171875,286.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.14616942837165e-07,6.436493590715464e-13,5.146163175595575e-07,-1.1775831580962404e-06,0.0,0.0,0.0,-2.898697857744992e-06,60.0,0.4756613373756408,-0.0,-1.8057537954610688e-14,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,4.830002353628515e-08,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,5.086227972128657e-08,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,3.75667141838676e-08,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,5.086227261585918e-08,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,2.412684239061491e-07,285.9654846191406,294.1499938964844,291.4417724609375,291.12030029296875,292.8981018066406,292.3387451171875,286.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.14616942837165e-07,6.436493590715464e-13,5.146163175595575e-07,-1.1775831580962404e-06,0.0,0.0,0.0,-2.898697857744992e-06,60.0,0.4756613373756408,-0.0,-1.8057537954610688e-14,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,5.427252176559705e-07,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,5.715161250918754e-07,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,4.221199390030961e-07,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,5.715160114050377e-07,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,2.7110227165394463e-06,285.96551513671875,294.1499938964844,291.4496154785156,291.1280822753906,292.8981018066406,292.3387756347656,286.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.782701009593438e-06,7.232704019033418e-12,5.782693733635824e-06,-1.3232245692051949e-05,0.0,0.0,0.0,-3.257229400333017e-05,60.0,0.4662805795669555,-0.0,-2.2799422939867586e-12,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,5.427252176559705e-07,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,5.715161250918754e-07,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,4.221199390030961e-07,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,5.715160114050377e-07,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,2.7110227165394463e-06,285.96551513671875,294.1499938964844,291.4496154785156,291.1280822753906,292.8981018066406,292.3387756347656,286.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.782701009593438e-06,7.232704019033418e-12,5.782693733635824e-06,-1.3232245692051949e-05,0.0,0.0,0.0,-3.257229400333017e-05,60.0,0.4662805795669555,-0.0,-2.2799422939867586e-12,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,2.016440703300759e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,2.123410467902432e-06,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,1.568343918734172e-06,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,2.1234100131550804e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,1.007253104035044e-05,285.9656982421875,294.1499938964844,291.4609069824219,291.1392822265625,292.89794921875,292.33892822265625,286.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.148472412955016e-05,2.6872119113230397e-11,2.1484696844709102e-05,-4.916255420539528e-05,0.0,0.0,0.0,-0.0001210173795698,60.0,0.5117252469062805,-0.0,-3.1472754957739824e-11,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,2.016440703300759e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,2.123410467902432e-06,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,1.568343918734172e-06,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,2.1234100131550804e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,1.007253104035044e-05,285.9656982421875,294.1499938964844,291.4609069824219,291.1392822265625,292.89794921875,292.33892822265625,286.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.148472412955016e-05,2.6872119113230397e-11,2.1484696844709102e-05,-4.916255420539528e-05,0.0,0.0,0.0,-0.0001210173795698,60.0,0.5117252469062805,-0.0,-3.1472754957739824e-11,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,4.806531705980888e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,5.061512183601735e-06,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,3.738416125997901e-06,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,5.061511274107033e-06,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,2.400960147497244e-05,285.96661376953125,294.1499938964844,291.475341796875,291.1535949707031,292.897216796875,292.3396301269531,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.121276990394108e-05,6.405450475588381e-11,5.121270805830136e-05,-0.000117187773867,0.0,0.0,0.0,-0.0002884670102503,60.0,0.6455581784248352,-0.0,-1.7882467728824736e-10,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,4.806531705980888e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,5.061512183601735e-06,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,3.738416125997901e-06,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,5.061511274107033e-06,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,2.400960147497244e-05,285.96661376953125,294.1499938964844,291.475341796875,291.1535949707031,292.897216796875,292.3396301269531,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.121276990394108e-05,6.405450475588381e-11,5.121270805830136e-05,-0.000117187773867,0.0,0.0,0.0,-0.0002884670102503,60.0,0.6455581784248352,-0.0,-1.7882467728824736e-10,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,6.431973361031851e-06,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,6.773181212338386e-06,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,5.002649686502991e-06,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,6.773180302843684e-06,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,3.212901356164366e-05,285.9674987792969,294.1499938964844,291.4836730957031,291.1618347167969,292.8964538574219,292.3402099609375,286.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.8531786382664e-05,8.571627435616236e-11,6.853169907117262e-05,-0.000156817928655,0.0,0.0,0.0,-0.0003860201104544,60.0,0.737139105796814,-0.0,-3.20222848237961e-10,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,8.669270755490288e-06,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,9.129164936894084e-06,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,6.742770892742556e-06,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.129163117904682e-06,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,4.3304768041707575e-05,285.96856689453125,294.1499938964844,291.49267578125,291.1707763671875,292.8955383300781,292.3407897949219,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.236959158442914e-05,1.1553155654375755e-10,9.236947516910732e-05,-0.0002113649970851,0.0,0.0,0.0,-0.0005202917382121,60.0,0.8460492491722107,-0.0,-5.817400450247591e-10,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,1.575730311742518e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,1.6593208783888258e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,1.2255690307938494e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,1.6593206964898854e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,7.871093112044036e-05,285.9731750488281,294.1499938964844,291.5126037597656,291.1905212402344,292.8910217285156,292.342041015625,286.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001678917033132,2.0999101069119064e-10,0.0001678914995864,-0.0003841785073745,0.0,0.0,0.0,-0.0009456865955144,60.0,1.2406035661697388,-0.0,-1.921886205735745e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,1.575730311742518e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,1.6593208783888258e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,1.2255690307938494e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,1.6593206964898854e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,7.871093112044036e-05,285.9731750488281,294.1499938964844,291.5126037597656,291.1905212402344,292.8910217285156,292.342041015625,286.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001678917033132,2.0999101069119064e-10,0.0001678914995864,-0.0003841785073745,0.0,0.0,0.0,-0.0009456865955144,60.0,1.2406035661697388,-0.0,-1.921886205735745e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,2.4998636945383623e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,2.6324783902964555e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,1.944339783221949e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,2.6324780264985748e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0001248732733074,285.979736328125,294.1499938964844,291.53485107421875,291.21258544921875,292.8828430175781,292.3401794433594,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002663574705366,3.3314720426780303e-10,0.0002663571503944,-0.0006094925920479,0.0,0.0,0.0,-0.0015003171283751,60.0,1.8148247003555296,-0.0,-4.837227063347882e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,2.4998636945383623e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,2.6324783902964555e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,1.944339783221949e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,2.6324780264985748e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0001248732733074,285.979736328125,294.1499938964844,291.53485107421875,291.21258544921875,292.8828430175781,292.3401794433594,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002663574705366,3.3314720426780303e-10,0.0002663571503944,-0.0006094925920479,0.0,0.0,0.0,-0.0015003171283751,60.0,1.8148247003555296,-0.0,-4.837227063347882e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,3.400856439839117e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,3.581267810659483e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,2.6451127268956043e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,3.5812674468616024e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001698796986602,285.9833984375,294.1499938964844,291.5591735839844,291.2366943359375,292.8710632324219,292.33355712890625,286.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004104003019165,5.01338859315581e-10,0.0004103998071514,-0.000907628389541,0.0,0.0,0.0,-0.002304330933839,60.0,2.6568617820739746,-0.0,-8.952420138541584e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,3.400856439839117e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,3.581267810659483e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,2.6451127268956043e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,3.5812674468616024e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001698796986602,285.9833984375,294.1499938964844,291.5591735839844,291.2366943359375,292.8710632324219,292.33355712890625,286.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004104003019165,5.01338859315581e-10,0.0004103998071514,-0.000907628389541,0.0,0.0,0.0,-0.002304330933839,60.0,2.6568617820739746,-0.0,-8.952420138541584e-09,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.037127165356652e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,9.516535646980628e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,7.028882100712508e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.516534191789106e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.000451422878541,286.0489196777344,294.1499938964844,291.58526611328125,291.2625732421875,292.8053894042969,292.26934814453125,286.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003183978551533,2.430463053038068e-10,-0.0003183981170877,-0.0009573706774972,0.0,0.0,0.0,0.0014519563410431,60.0,3.842836856842041,-0.0,-6.321564427480554e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.037127165356652e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,9.516535646980628e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,7.028882100712508e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.516534191789106e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.000451422878541,286.0489196777344,294.1499938964844,291.58526611328125,291.2625732421875,292.8053894042969,292.26934814453125,286.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003183978551533,2.430463053038068e-10,-0.0003183981170877,-0.0009573706774972,0.0,0.0,0.0,0.0014519563410431,60.0,3.842836856842041,-0.0,-6.321564427480554e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.00462327990681e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,9.482307359576224e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,7.003601058386266e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,9.482305904384702e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0004497992340475,286.0385437011719,294.1499938964844,291.5989074707031,291.276123046875,292.78173828125,292.2563781738281,286.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000640794809442,8.0228557131079e-10,0.0006407939945347,-0.0014684270136058,0.0,0.0,0.0,-0.0036225721705704,60.0,4.434532165527344,-0.0,-6.27617282589199e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,9.005800529848784e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,9.483547182753682e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,7.004517101449892e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,9.48354572756216e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0004498580528888,286.0473327636719,294.1499938964844,291.6128845214844,291.2899780273437,292.76416015625,292.2473449707031,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007730522775091,9.49294309826598e-10,0.0007730513461865,-0.0017226572381332,0.0,0.0,0.0,-0.004353926051408,60.0,4.7188568115234375,-0.0,-6.27781346906886e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,9.01244711712934e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,9.490545926382764e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,7.009685941739008e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,9.490545198787004e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0004501900693867,286.0948486328125,294.1499938964844,291.6417541503906,291.318603515625,292.7467041015625,292.23162841796875,286.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797851089388,1.2384435699175356e-09,0.0009797838283702,-0.0022760995198041,0.0,0.0,0.0,-0.0055239968933165,60.0,5.697226047515869,-0.0,-6.287082499056852e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,9.01244711712934e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,9.490545926382764e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,7.009685941739008e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,9.490545198787004e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0004501900693867,286.0948486328125,294.1499938964844,291.6417541503906,291.318603515625,292.7467041015625,292.23162841796875,286.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797851089388,1.2384435699175356e-09,0.0009797838283702,-0.0022760995198041,0.0,0.0,0.0,-0.0055239968933165,60.0,5.697226047515869,-0.0,-6.287082499056852e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,9.03057589312084e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,9.50963658397086e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,7.023786019999534e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.509635128779335e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0004510956350713,286.09942626953125,294.1499938964844,291.6716003417969,291.3481750488281,292.73077392578125,292.2109375,286.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621981880627,1.4447387730598391e-09,0.0009621967910788,-0.0028360350988805,0.0,0.0,0.0,-0.0055289957672357,60.0,6.57506275177002,-0.0,-6.312399847274719e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,9.03057589312084e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,9.50963658397086e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,7.023786019999534e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.509635128779335e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0004510956350713,286.09942626953125,294.1499938964844,291.6716003417969,291.3481750488281,292.73077392578125,292.2109375,286.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621981880627,1.4447387730598391e-09,0.0009621967910788,-0.0028360350988805,0.0,0.0,0.0,-0.0055289957672357,60.0,6.57506275177002,-0.0,-6.312399847274719e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,9.049964137375356e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,9.530052921036258e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,7.03886616975069e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,9.530052193440496e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0004520641232375,286.1040344238281,294.1499938964844,291.7021179199219,291.3784484863281,292.7133483886719,292.1891784667969,286.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642699151299,1.686284223367806e-09,0.0009642682271078,-0.0034689814783632,0.0,0.0,0.0,-0.0056487703695893,60.0,6.961945056915283,-0.0,-6.339532632182454e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,9.049964137375356e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,9.530052921036258e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,7.03886616975069e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,9.530052193440496e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0004520641232375,286.1040344238281,294.1499938964844,291.7021179199219,291.3784484863281,292.7133483886719,292.1891784667969,286.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642699151299,1.686284223367806e-09,0.0009642682271078,-0.0034689814783632,0.0,0.0,0.0,-0.0056487703695893,60.0,6.961945056915283,-0.0,-6.339532632182454e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,9.071845124708489e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,9.553095151204616e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,7.055884634610265e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,9.553093696013092e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0004531571175903,286.1086730957031,294.1499938964844,291.7330627441406,291.4091491699219,292.6969299316406,292.1624450683594,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666010737419,1.9588797250946755e-09,0.0009665990946814,-0.0041832933202385,0.0,0.0,0.0,-0.0057839076034724,60.0,7.16041374206543,-0.0,-6.370224525653613e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
