time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811240,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,9.071845124708489e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,9.553095151204616e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,7.055884634610265e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,9.553093696013092e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0004531571175903,286.1086730957031,294.1499938964844,291.7330627441406,291.4091491699219,292.6969299316406,292.1624450683594,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666010737419,1.9588797250946755e-09,0.0009665990946814,-0.0041832933202385,0.0,0.0,0.0,-0.0057839076034724,60.0,7.16041374206543,-0.0,-6.370224525653613e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,9.083469194592908e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.565335494698957e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,7.064925011945888e-05,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,9.565334039507434e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0004537377390079,286.1109924316406,294.1499938964844,291.7486267089844,291.424560546875,292.6889953613281,292.1492004394531,286.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096784112975,2.1036927755346824e-09,0.0009678389760665,-0.0045627588406205,0.0,0.0,0.0,-0.005855705589056,60.0,7.239902019500732,-0.0,-6.386558482063266e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.095398127101362e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.577897435519844e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,7.074203313095495e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,9.57789598032832e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0004543336399365,286.1133117675781,294.1499938964844,291.7641906738281,291.4399719238281,292.6812438964844,292.1358642578125,286.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691123268567,2.25230967210166e-09,0.0009691101149655,-0.0049521913751959,0.0,0.0,0.0,-0.0059293825179338,60.0,7.312372207641602,-0.0,-6.403344343652861e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,9.11991883185692e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,9.60371908149682e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,7.093275053193793e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,9.603717626305296e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.0004555585037451,286.11798095703125,294.1499938964844,291.795166015625,291.470703125,292.6661682128906,292.1055603027344,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717225912027,2.55779153413016e-09,0.0009717200300656,-0.0057526645250618,0.0,0.0,0.0,-0.006080811843276,60.0,7.441987037658691,-0.0,-6.437915800461269e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,9.11991883185692e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,9.60371908149682e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,7.093275053193793e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,9.603717626305296e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.0004555585037451,286.11798095703125,294.1499938964844,291.795166015625,291.470703125,292.6661682128906,292.1055603027344,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717225912027,2.55779153413016e-09,0.0009717200300656,-0.0057526645250618,0.0,0.0,0.0,-0.006080811843276,60.0,7.441987037658691,-0.0,-6.437915800461269e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,9.146082447841763e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,9.631270222598688e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,7.113624451449141e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,9.631269495002924e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0004568654403556,286.1227111816406,294.1499938964844,291.82574462890625,291.50103759765625,292.6521301269531,292.0834350585937,286.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745110291987,2.8837465748665636e-09,0.0009745081770233,-0.006606769748032,0.0,0.0,0.0,-0.0062424065545201,60.0,7.552106857299805,-0.0,-6.47490665528494e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,9.146082447841763e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,9.631270222598688e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,7.113624451449141e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,9.631269495002924e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0004568654403556,286.1227111816406,294.1499938964844,291.82574462890625,291.50103759765625,292.6521301269531,292.0834350585937,286.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745110291987,2.8837465748665636e-09,0.0009745081770233,-0.006606769748032,0.0,0.0,0.0,-0.0062424065545201,60.0,7.552106857299805,-0.0,-6.47490665528494e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,9.17175057111308e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,9.658299677539615e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,7.133588223950937e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,9.658298222348094e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0004581476096063,286.12744140625,294.1499938964844,291.8556823730469,291.5307006835937,292.6387634277344,292.057861328125,286.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772456251084,3.203520781980273e-09,0.0009772423654794,-0.0074446657672524,0.0,0.0,0.0,-0.0064009316265583,60.0,7.65432071685791,-0.0,-6.511299233125102e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,9.17175057111308e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,9.658299677539615e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,7.133588223950937e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,9.658298222348094e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0004581476096063,286.12744140625,294.1499938964844,291.8556823730469,291.5307006835937,292.6387634277344,292.057861328125,286.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772456251084,3.203520781980273e-09,0.0009772423654794,-0.0074446657672524,0.0,0.0,0.0,-0.0064009316265583,60.0,7.65432071685791,-0.0,-6.511299233125102e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,9.197824692819268e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,9.68575695878826e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,7.153868500608951e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,9.6857562311925e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004594500642269,286.1321716308594,294.1499938964844,291.8846740722656,291.5594482421875,292.6258850097656,292.0409240722656,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800248080864,3.5283664878704712e-09,0.0009800213156268,-0.0082958340644836,0.0,0.0,0.0,-0.0065619773231446,60.0,7.752667427062988,-0.0,-6.54837251090612e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,9.197824692819268e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,9.68575695878826e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,7.153868500608951e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,9.6857562311925e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004594500642269,286.1321716308594,294.1499938964844,291.8846740722656,291.5594482421875,292.6258850097656,292.0409240722656,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800248080864,3.5283664878704712e-09,0.0009800213156268,-0.0082958340644836,0.0,0.0,0.0,-0.0065619773231446,60.0,7.752667427062988,-0.0,-6.54837251090612e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,9.209667769027874e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,9.698228677734733e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,7.163079862948507e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.698227950138973e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0004600416868925,286.1345520019531,294.1499938964844,291.8987121582031,291.5733947753906,292.6198425292969,292.0323486328125,286.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812865173444,3.675914017620129e-09,0.0009812829084694,-0.0086824363097548,0.0,0.0,0.0,-0.0066351224668323,60.0,7.7974371910095215,-0.0,-6.565247190337686e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,9.22202307265252e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,9.711239545140415e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,7.172689220169559e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,9.711238089948893e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,0.0004606588336173,286.1369323730469,294.1499938964844,291.9124450683594,291.5870056152344,292.6138000488281,292.0262451171875,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826015448197,3.829835115709557e-09,0.0009825977031141,-0.0090857353061437,0.0,0.0,0.0,-0.0067114206030964,60.0,7.84270715713501,-0.0,-6.582872913440951e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.244404645869508e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,9.734807827044278e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,7.190096948761493e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,9.734807099448516e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0004617768281605,286.1417236328125,294.1499938964844,291.938720703125,291.6130676269531,292.6024169921875,292.0179443359375,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849870111793,4.1086711810578436e-09,0.000984982936643,-0.0098163187503814,0.0,0.0,0.0,-0.0068496563471853,60.0,7.926710605621338,-0.0,-6.614863679033078e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.244404645869508e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,9.734807827044278e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,7.190096948761493e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,9.734807099448516e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0004617768281605,286.1417236328125,294.1499938964844,291.938720703125,291.6130676269531,292.6024169921875,292.0179443359375,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849870111793,4.1086711810578436e-09,0.000984982936643,-0.0098163187503814,0.0,0.0,0.0,-0.0068496563471853,60.0,7.926710605621338,-0.0,-6.614863679033078e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,9.265119297197089e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,9.7566211479716e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,7.20620810170658e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,9.75662042037584e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0004628115857485,286.1465148925781,294.1499938964844,291.9632568359375,291.63739013671875,292.59136962890625,292.0119934082031,286.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871957590803,4.366742079042751e-09,0.0009871913352981,-0.0104924803599715,0.0,0.0,0.0,-0.006977601442486,60.0,8.006484985351562,-0.0,-6.64454091747757e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,9.265119297197089e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,9.7566211479716e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,7.20620810170658e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,9.75662042037584e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0004628115857485,286.1465148925781,294.1499938964844,291.9632568359375,291.63739013671875,292.59136962890625,292.0119934082031,286.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871957590803,4.366742079042751e-09,0.0009871913352981,-0.0104924803599715,0.0,0.0,0.0,-0.006977601442486,60.0,8.006484985351562,-0.0,-6.64454091747757e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,9.281114034820348e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,9.773464989848436e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,7.218649261631072e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.773463534656912e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.000463610573206,286.1513366699219,294.1499938964844,291.9857482910156,291.6596984863281,292.5812683105469,292.0106811523437,286.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988898682408,4.566011124751412e-09,0.0009888940257951,-0.0110145704820752,0.0,0.0,0.0,-0.0070763817057013,60.0,8.07456111907959,-0.0,-6.667501395440922e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,9.281114034820348e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,9.773464989848436e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,7.218649261631072e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.773463534656912e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.000463610573206,286.1513366699219,294.1499938964844,291.9857482910156,291.6596984863281,292.5812683105469,292.0106811523437,286.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988898682408,4.566011124751412e-09,0.0009888940257951,-0.0110145704820752,0.0,0.0,0.0,-0.0070763817057013,60.0,8.07456111907959,-0.0,-6.667501395440922e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,9.295653580920772e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.78877578745596e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,7.229957554955035e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,9.788774332264438e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0004643368592951,286.1561584472656,294.1499938964844,292.0059509277344,291.6797180175781,292.5714416503906,292.0115661621094,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904506150633,4.747148008021895e-09,0.0009904458420351,-0.0114891408011317,0.0,0.0,0.0,-0.0071661933325231,60.0,8.138313293457031,-0.0,-6.688406983812456e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,9.295653580920772e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.78877578745596e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,7.229957554955035e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,9.788774332264438e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0004643368592951,286.1561584472656,294.1499938964844,292.0059509277344,291.6797180175781,292.5714416503906,292.0115661621094,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904506150633,4.747148008021895e-09,0.0009904458420351,-0.0114891408011317,0.0,0.0,0.0,-0.0071661933325231,60.0,8.138313293457031,-0.0,-6.688406983812456e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,9.30238820728846e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.795867663342506e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,7.235195516841486e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,9.795866935746744e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0004646732704713,286.1585693359375,294.1499938964844,292.0151062011719,291.68878173828125,292.56658935546875,292.0125732421875,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911663364619,4.831049338349658e-09,0.0009911614470183,-0.0117089608684182,0.0,0.0,0.0,-0.0072077778168022,60.0,8.169416427612305,-0.0,-6.698101628899168e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,9.306192805524915e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,9.799873078009114e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,7.238153921207413e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,9.799872350413352e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0004648632893804,286.1610107421875,294.1499938964844,292.0235900878906,291.6972045898437,292.56207275390625,292.0148010253906,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915704140439,4.8784363215759186e-09,0.0009915655246004,-0.0118331117555499,0.0,0.0,0.0,-0.0072312639094889,60.0,8.193398475646973,-0.0,-6.703579913391877e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,9.3139213277027e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,9.80801196419634e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,7.244165317388251e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.808011236600578e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0004652493807952,286.16583251953125,294.1499938964844,292.0383605957031,291.7118530273437,292.5530700683594,292.01934814453125,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923970792442,4.974723299966399e-09,0.0009923920733854,-0.0120853725820779,0.0,0.0,0.0,-0.007279013749212,60.0,8.241047859191895,-0.0,-6.714718381317655e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,9.3139213277027e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,9.80801196419634e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,7.244165317388251e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.808011236600578e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0004652493807952,286.16583251953125,294.1499938964844,292.0383605957031,291.7118530273437,292.5530700683594,292.01934814453125,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923970792442,4.974723299966399e-09,0.0009923920733854,-0.0120853725820779,0.0,0.0,0.0,-0.007279013749212,60.0,8.241047859191895,-0.0,-6.714718381317655e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,9.318708180217072e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.813052747631446e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,7.247888424899429e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,9.813052020035684e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0004654884687624,286.1706848144531,294.1499938964844,292.04998779296875,291.723388671875,292.5443725585937,292.0246887207031,286.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929065126925,5.034351602262177e-09,0.0009929013904184,-0.0122415926307439,0.0,0.0,0.0,-0.0073085711337625,60.0,8.280311584472656,-0.0,-6.721621303995562e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,9.318708180217072e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.813052747631446e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,7.247888424899429e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,9.813052020035684e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0004654884687624,286.1706848144531,294.1499938964844,292.04998779296875,291.723388671875,292.5443725585937,292.0246887207031,286.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929065126925,5.034351602262177e-09,0.0009929013904184,-0.0122415926307439,0.0,0.0,0.0,-0.0073085711337625,60.0,8.280311584472656,-0.0,-6.721621303995562e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.321016841568051e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.815484372666106e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,7.24968413123861e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,9.815482917474584e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0004656038072425,286.175537109375,294.1499938964844,292.0577697753906,291.7311096191406,292.5360107421875,292.0302124023437,286.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.0631037140647095e-09,0.0009931448148563,-0.0123169217258691,0.0,0.0,0.0,-0.0073228124529123,60.0,8.30920696258545,-0.0,-6.724950907255335e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.321016841568051e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.815484372666106e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,7.24968413123861e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,9.815482917474584e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0004656038072425,286.175537109375,294.1499938964844,292.0577697753906,291.7311096191406,292.5360107421875,292.0302124023437,286.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.0631037140647095e-09,0.0009931448148563,-0.0123169217258691,0.0,0.0,0.0,-0.0073228124529123,60.0,8.30920696258545,-0.0,-6.724950907255335e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.323193808086216e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.817777026910336e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,7.25137724657543e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.817775571718812e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.000465712568257,286.180419921875,294.1499938964844,292.0613708496094,291.73468017578125,292.52783203125,292.0350646972656,286.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090221133485784e-09,0.0009933767141774,-0.0123879658058285,0.0,0.0,0.0,-0.0073362556286156,60.0,8.329865455627441,-0.0,-6.728092216690129e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.323193808086216e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.817777026910336e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,7.25137724657543e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.817775571718812e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.000465712568257,286.180419921875,294.1499938964844,292.0613708496094,291.73468017578125,292.52783203125,292.0350646972656,286.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090221133485784e-09,0.0009933767141774,-0.0123879658058285,0.0,0.0,0.0,-0.0073362556286156,60.0,8.329865455627441,-0.0,-6.728092216690129e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,9.324266284238548e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,9.818905527936296e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,7.252211071318015e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,9.818904072744772e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.000465766119305,286.1828308105469,294.1499938964844,292.0617370605469,291.7350158691406,292.5237731933594,292.0369873046875,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103571787401506e-09,0.0009934908011928,-0.0124229434877634,0.0,0.0,0.0,-0.0073428736068308,60.0,8.33663558959961,-0.0,-6.729638357683143e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.325327846454456e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,9.820023842621596e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,7.253036892507225e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,9.820022387430072e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0004658191755879,286.1852722167969,294.1499938964844,292.0611877441406,291.7344970703125,292.5197448730469,292.0386047363281,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167985404276806e-09,0.0009936038404703,-0.0124575961381196,0.0,0.0,0.0,-0.0073494305834174,60.0,8.341904640197754,-0.0,-6.731170998364179e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.327424049843104e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.822230640565977e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,7.254667434608564e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,9.822229912970216e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0004659238620661,286.1901550292969,294.1499938964844,292.0575866699219,291.7309265136719,292.5116882324219,292.0411071777344,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.349201202392578,-0.0,-6.734196489333044e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.327424049843104e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.822230640565977e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,7.254667434608564e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,9.822229912970216e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0004659238620661,286.1901550292969,294.1499938964844,292.0575866699219,291.7309265136719,292.5116882324219,292.0411071777344,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.349201202392578,-0.0,-6.734196489333044e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.329451131634414e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.82436613412574e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,7.256244134623557e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,9.824364678934216e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0004660251433961,286.19500732421875,294.1499938964844,292.0509948730469,291.724365234375,292.5036315917969,292.0417785644531,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.348859786987305,-0.0,-6.73712321486164e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.329451131634414e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.82436613412574e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,7.256244134623557e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,9.824364678934216e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0004660251433961,286.19500732421875,294.1499938964844,292.0509948730469,291.724365234375,292.5036315917969,292.0417785644531,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.348859786987305,-0.0,-6.73712321486164e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.331430192105472e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,9.82644924079068e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,7.257782999658957e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.82644851319492e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0004661239800043,286.19989013671875,294.1499938964844,292.0417785644531,291.7152404785156,292.4955444335937,292.04058837890625,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.342538833618164,-0.0,-6.739980307202131e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.331430192105472e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,9.82644924079068e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,7.257782999658957e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.82644851319492e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0004661239800043,286.19989013671875,294.1499938964844,292.0417785644531,291.7152404785156,292.4955444335937,292.04058837890625,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.342538833618164,-0.0,-6.739980307202131e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
