time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813580,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.333351044915617e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.828472684603184e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,7.25927748135291e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,9.828471229411662e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0004662199644371,286.20477294921875,294.1499938964844,292.03033447265625,291.7038879394531,292.48736572265625,292.0374450683594,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.330950736999512,-0.0,-6.742754976585277e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.333351044915617e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.828472684603184e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,7.25927748135291e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,9.828471229411662e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0004662199644371,286.20477294921875,294.1499938964844,292.03033447265625,291.7038879394531,292.48736572265625,292.0374450683594,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.330950736999512,-0.0,-6.742754976585277e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,9.334283822681756e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.829454211285338e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,7.260002166731283e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,9.829453483689576e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,0.0004662665305659,286.20721435546875,294.1499938964844,292.0238952636719,291.697509765625,292.48321533203125,292.0349426269531,286.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.322912216186523,-0.0,-6.744102165612277e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.335205686511472e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,9.830425551626833e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,7.260719576152042e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.83042482403107e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,0.0004663126019295,286.20965576171875,294.1499938964844,292.0170288085937,291.6907043457031,292.4790344238281,292.03204345703125,286.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.31404972076416,-0.0,-6.745434433241827e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,9.33701594476588e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,9.832331852521747e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,7.262127473950386e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,9.832330397330225e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0004664030275307,286.2145690917969,294.1499938964844,292.0022888183594,291.67608642578125,292.4705810546875,292.02545166015625,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.294614791870117,-0.0,-6.748049230509423e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,9.33701594476588e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,9.832331852521747e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,7.262127473950386e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,9.832330397330225e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0004664030275307,286.2145690917969,294.1499938964844,292.0022888183594,291.67608642578125,292.4705810546875,292.02545166015625,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.294614791870117,-0.0,-6.748049230509423e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,9.338741074316204e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,9.834147931542248e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,7.263469160534441e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,9.834146476350723e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0004664891748689,286.2194519042969,294.1499938964844,291.98651123046875,291.6604309082031,292.4620056152344,292.01708984375,286.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.271649360656738,-0.0,-6.75054181442647e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,9.338741074316204e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,9.834147931542248e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,7.263469160534441e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,9.834146476350723e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0004664891748689,286.2194519042969,294.1499938964844,291.98651123046875,291.6604309082031,292.4620056152344,292.01708984375,286.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.271649360656738,-0.0,-6.75054181442647e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.340399265056476e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,9.835894161369652e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,7.264758460223675e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,9.83589343377389e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0004665720334742,286.224365234375,294.1499938964844,291.9700622558594,291.64410400390625,292.4532470703125,292.0072631835937,286.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.246294975280762,-0.0,-6.752938475074188e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.340399265056476e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,9.835894161369652e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,7.264758460223675e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,9.83589343377389e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0004665720334742,286.224365234375,294.1499938964844,291.9700622558594,291.64410400390625,292.4532470703125,292.0072631835937,286.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.246294975280762,-0.0,-6.752938475074188e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,9.34197596507147e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,9.837553807301448e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,7.265984459081665e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,9.837553079705684e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0004666507884394,286.229248046875,294.1499938964844,291.95330810546875,291.6275329589844,292.4443664550781,291.99627685546875,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522169306874,60.0,8.219260215759277,-0.0,-6.755217185627771e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,9.34197596507147e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,9.837553807301448e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,7.265984459081665e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,9.837553079705684e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0004666507884394,286.229248046875,294.1499938964844,291.95330810546875,291.6275329589844,292.4443664550781,291.99627685546875,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522169306874,60.0,8.219260215759277,-0.0,-6.755217185627771e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.342726843897252e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,9.83834543148987e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,7.266569446073845e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,9.838344703894109e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0004666883032768,286.2317199707031,294.1499938964844,291.9449768066406,291.6192321777344,292.4398498535156,291.9903869628906,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.205336570739746,-0.0,-6.756303605470748e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,9.343463170807809e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,9.83912032097578e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,7.26714133634232e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,9.83911959338002e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0004667250905185,286.2341613769531,294.1499938964844,291.93670654296875,291.6110534667969,292.435302734375,291.984375,286.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.013049317523837,0.0,0.0,0.0,-0.0074613993056118,60.0,8.191327095031738,-0.0,-6.757367998488918e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.344880527351052e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,9.840613347478212e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,7.26824437151663e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.840611892286688e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.000466795900138,286.23907470703125,294.1499938964844,291.9205627441406,291.5950622558594,292.4261779785156,291.9721374511719,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.163267135620117,-0.0,-6.759417203738849e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.344880527351052e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,9.840613347478212e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,7.26824437151663e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.840611892286688e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.000466795900138,286.23907470703125,294.1499938964844,291.9205627441406,291.5950622558594,292.4261779785156,291.9721374511719,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.163267135620117,-0.0,-6.759417203738849e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.34618292376399e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.841984865488485e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,7.269257184816524e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,9.841983410296962e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0004668609471991,286.2439880371094,294.1499938964844,291.9053649902344,291.5799560546875,292.4169616699219,291.9597473144531,286.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.135749816894531,-0.0,-6.761300852531349e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.34618292376399e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.841984865488485e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,7.269257184816524e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,9.841983410296962e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0004668609471991,286.2439880371094,294.1499938964844,291.9053649902344,291.5799560546875,292.4169616699219,291.9597473144531,286.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.135749816894531,-0.0,-6.761300852531349e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.34740382945165e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,9.843269799603148e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,7.270205969689414e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.843269072007388e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,0.0004669219197239,286.2489013671875,294.1499938964844,291.89141845703125,291.566162109375,292.40771484375,291.9474792480469,286.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.10902214050293,-0.0,-6.763065840686977e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.34740382945165e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,9.843269799603148e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,7.270205969689414e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.843269072007388e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,0.0004669219197239,286.2489013671875,294.1499938964844,291.89141845703125,291.566162109375,292.40771484375,291.9474792480469,286.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.10902214050293,-0.0,-6.763065840686977e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.348501043859868e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.844425221672282e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,7.271059439517558e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.84442449407652e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0004669767222367,286.2538146972656,294.1499938964844,291.879150390625,291.5539855957031,292.3984375,291.9354858398437,286.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074924998916685,60.0,8.083842277526855,-0.0,-6.764653193158665e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.348501043859868e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.844425221672282e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,7.271059439517558e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.84442449407652e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0004669767222367,286.2538146972656,294.1499938964844,291.879150390625,291.5539855957031,292.3984375,291.9354858398437,286.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074924998916685,60.0,8.083842277526855,-0.0,-6.764653193158665e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.348995081381872e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.844946180237456e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,7.271444337675348e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,9.844945452641696e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0004670014604926,286.2562866210937,294.1499938964844,291.873779296875,291.5486755371094,292.3938293457031,291.92974853515625,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.0723237991333,-0.0,-6.765368709693578e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.349468018626794e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,9.845443855738269e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,7.271812501130626e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.845443128142506e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0004670250636991,286.2587280273437,294.1499938964844,291.86895751953125,291.5438842773437,292.3891906738281,291.9241943359375,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.061341285705566,-0.0,-6.766052251805378e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,9.350344771519305e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,9.846367174759509e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,7.272494258359075e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.846366447163746e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0004670688649639,286.263671875,294.1499938964844,291.8612365722656,291.5362243652344,292.3800048828125,291.9134826660156,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.040830612182617,-0.0,-6.76732057058871e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,9.350344771519305e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,9.846367174759509e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,7.272494258359075e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.846366447163746e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0004670688649639,286.263671875,294.1499938964844,291.8612365722656,291.5362243652344,292.3800048828125,291.9134826660156,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.040830612182617,-0.0,-6.76732057058871e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.351059270557016e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,9.847119508776814e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,7.273049413925037e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.847118053585292e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.00046710454626,286.2685852050781,294.1499938964844,291.8563537597656,291.5313720703125,292.37091064453125,291.9039611816406,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.02431869506836,-0.0,-6.768353699726505e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.351059270557016e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,9.847119508776814e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,7.273049413925037e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.847118053585292e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.00046710454626,286.2685852050781,294.1499938964844,291.8563537597656,291.5313720703125,292.37091064453125,291.9039611816406,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.02431869506836,-0.0,-6.768353699726505e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,9.351647167932242e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,9.84773796517402e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,7.273506344063208e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,9.847737237578258e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,0.000467133912025,286.2735290527344,294.1499938964844,291.8547058105469,291.5297546386719,292.3619689941406,291.8959350585937,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.01209545135498,-0.0,-6.769203508838474e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,9.351647167932242e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,9.84773796517402e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,7.273506344063208e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,9.847737237578258e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,0.000467133912025,286.2735290527344,294.1499938964844,291.8547058105469,291.5297546386719,292.3619689941406,291.8959350585937,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.01209545135498,-0.0,-6.769203508838474e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,9.352077904623002e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,9.848191984929144e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,7.273841765709221e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,9.848191257333384e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0004671554197557,286.2784423828125,294.1499938964844,291.856689453125,291.5317077636719,292.3532409667969,291.8899841308594,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.005516052246094,-0.0,-6.769826654817734e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,9.352077904623002e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,9.848191984929144e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,7.273841765709221e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,9.848191257333384e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0004671554197557,286.2784423828125,294.1499938964844,291.856689453125,291.5317077636719,292.3532409667969,291.8899841308594,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.005516052246094,-0.0,-6.769826654817734e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,9.352224151371048e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.848345507634804e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,7.273955270648003e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.848344780039042e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0004671627248171,286.2809143066406,294.1499938964844,291.8591613769531,291.5341491699219,292.3490295410156,291.8882751464844,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.005234718322754,-0.0,-6.770037686010255e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.352376946480943e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,9.84850703389384e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,7.274074596352875e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,9.848505578702316e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0004671703791245,286.28338623046875,294.1499938964844,291.8626708984375,291.53765869140625,292.34478759765625,291.8861694335937,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.004169464111328,-0.0,-6.770258664801079e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,9.352494089398532e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.848629997577518e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,7.274165545823053e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,9.848629269981755e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0004671762289945,286.288330078125,294.1499938964844,291.8730773925781,291.5479736328125,292.3367614746094,291.8855895996094,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.010791778564453,-0.0,-6.770427773972187e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,9.352494089398532e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.848629997577518e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,7.274165545823053e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,9.848629269981755e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0004671762289945,286.288330078125,294.1499938964844,291.8730773925781,291.5479736328125,292.3367614746094,291.8855895996094,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.010791778564453,-0.0,-6.770427773972187e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.352491906611247e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.848627814790234e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,7.274163363035768e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.848627087194473e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0004671761125791,286.29327392578125,294.1499938964844,291.8883056640625,291.56304931640625,292.3291320800781,291.8876647949219,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.02338981628418,-0.0,-6.770423510715774e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.352491906611247e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.848627814790234e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,7.274163363035768e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.848627087194473e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0004671761125791,286.29327392578125,294.1499938964844,291.8883056640625,291.56304931640625,292.3291320800781,291.8876647949219,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.02338981628418,-0.0,-6.770423510715774e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,9.35231219045818e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.848438639892264e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,7.274023664649576e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.848437184700742e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0004671671485994,286.2982177734375,294.1499938964844,291.90869140625,291.5832824707031,292.322021484375,291.89312744140625,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.044221878051758,-0.0,-6.770162741531749e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
