time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815920,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,9.35231219045818e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.848438639892264e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,7.274023664649576e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.848437184700742e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0004671671485994,286.2982177734375,294.1499938964844,291.90869140625,291.5832824707031,292.322021484375,291.89312744140625,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.044221878051758,-0.0,-6.770162741531749e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,9.35198404476978e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,9.84809230430983e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.273768278537318e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,9.848091576714069e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.000467150734039,286.3031616210937,294.1499938964844,291.9346618652344,291.6090393066406,292.3155212402344,291.90240478515625,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.07363510131836,-0.0,-6.76968667789879e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,9.35198404476978e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,9.84809230430983e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.273768278537318e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,9.848091576714069e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.000467150734039,286.3031616210937,294.1499938964844,291.9346618652344,291.6090393066406,292.3155212402344,291.90240478515625,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.07363510131836,-0.0,-6.76968667789879e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,9.351743938168512e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.847839828580618e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,7.273581286426634e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,9.847839100984856e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0004671387432608,286.3056335449219,294.1499938964844,291.94989013671875,291.6241149902344,292.3125915527344,291.9091186523437,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.093025207519531,-0.0,-6.769338511958267e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,9.35148127609864e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,9.84756334219128e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,7.273376832017675e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,9.847561886999756e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0004671256465371,286.30810546875,294.1499938964844,291.96661376953125,291.6407165527344,292.3098449707031,291.9167175292969,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.114269256591797,-0.0,-6.7689576610519e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,9.350879554403946e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,9.846929606283084e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,7.272909715538844e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.846928878687322e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0004670956113841,286.3130798339844,294.1499938964844,292.00494384765625,291.6787109375,292.30474853515625,291.93408203125,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.161396980285645,-0.0,-6.768086535657859e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,9.350879554403946e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,9.846929606283084e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,7.272909715538844e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.846928878687322e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0004670956113841,286.3130798339844,294.1499938964844,292.00494384765625,291.6787109375,292.30474853515625,291.93408203125,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.161396980285645,-0.0,-6.768086535657859e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,9.350079199066386e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,9.8460863227956e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,7.27228689356707e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,9.846085595199838e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.0004670555936172,286.3180236816406,294.1499938964844,292.04998779296875,291.723388671875,292.3006286621094,291.9567565917969,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.220839500427246,-0.0,-6.766926929913097e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,9.350079199066386e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,9.8460863227956e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,7.27228689356707e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,9.846085595199838e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.0004670555936172,286.3180236816406,294.1499938964844,292.04998779296875,291.723388671875,292.3006286621094,291.9567565917969,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.220839500427246,-0.0,-6.766926929913097e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,9.34905983740464e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,9.845013119047508e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,7.271493814187124e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.845012391451746e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0004670046910177,286.322998046875,294.1499938964844,292.09918212890625,291.7703552246094,292.29742431640625,291.9840087890625,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.285514831542969,-0.0,-6.765451132650925e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,9.34905983740464e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,9.845013119047508e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,7.271493814187124e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.845012391451746e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0004670046910177,286.322998046875,294.1499938964844,292.09918212890625,291.7703552246094,292.29742431640625,291.9840087890625,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.285514831542969,-0.0,-6.765451132650925e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.34773706831038e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,9.843619773164392e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.270464993780479e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,9.84361904556863e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0004669385962188,286.32794189453125,294.1499938964844,292.1495056152344,291.8150329589844,292.295654296875,292.0169372558594,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.351217269897461,-0.0,-6.763535509435314e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.34773706831038e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,9.843619773164392e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.270464993780479e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,9.84361904556863e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0004669385962188,286.32794189453125,294.1499938964844,292.1495056152344,291.8150329589844,292.295654296875,292.0169372558594,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.351217269897461,-0.0,-6.763535509435314e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.34701893129386e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,9.84286452876404e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,7.269906927831471e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.842863801168278e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,0.0004669027694035,286.3304443359375,294.1499938964844,292.175048828125,291.8365478515625,292.2951354980469,292.03466796875,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.383557319641113,-0.0,-6.762496695955633e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.34626514208503e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.84206999419257e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,7.269320485647768e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.842069266596808e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0004668651090469,286.3329162597656,294.1499938964844,292.2008972167969,291.8575134277344,292.2947692871094,292.0528564453125,286.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.415548324584961,-0.0,-6.761405302313507e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.34465861064382e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.840378334047271e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,7.268070476129651e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.840377606451511e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0004667848697863,286.337890625,294.1499938964844,292.2533264160156,291.8979187011719,292.2947082519531,292.09039306640625,286.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.478205680847168,-0.0,-6.759081117024834e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.34465861064382e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.840378334047271e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,7.268070476129651e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.840377606451511e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0004667848697863,286.337890625,294.1499938964844,292.2533264160156,291.8979187011719,292.2947082519531,292.09039306640625,286.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.478205680847168,-0.0,-6.759081117024834e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.343016427010298e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,9.83864883892238e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,7.266793545568362e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.83864811132662e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004667028260882,286.3428649902344,294.1499938964844,292.3066711425781,291.93634033203125,292.2954406738281,292.1300048828125,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.538812637329102,-0.0,-6.756704351573718e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.343016427010298e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,9.83864883892238e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,7.266793545568362e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.83864811132662e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004667028260882,286.3428649902344,294.1499938964844,292.3066711425781,291.93634033203125,292.2954406738281,292.1300048828125,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.538812637329102,-0.0,-6.756704351573718e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,9.341411350760608e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,9.836958633968608e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,7.265544991241768e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.836957906372844e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0004666226450353,286.34783935546875,294.1499938964844,292.3609313964844,291.972900390625,292.2972106933594,292.17218017578125,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.59648323059082,-0.0,-6.754382297913254e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,9.341411350760608e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,9.836958633968608e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,7.265544991241768e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.836957906372844e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0004666226450353,286.34783935546875,294.1499938964844,292.3609313964844,291.972900390625,292.2972106933594,292.17218017578125,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.59648323059082,-0.0,-6.754382297913254e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,9.33993433136493e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.835403761826456e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,7.264396117534488e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.835403034230694e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0004665488668251,286.3528137207031,294.1499938964844,292.4159851074219,292.0076904296875,292.300048828125,292.216552734375,286.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.651498794555664,-0.0,-6.752246406449558e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,9.33993433136493e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.835403761826456e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,7.264396117534488e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.835403034230694e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0004665488668251,286.3528137207031,294.1499938964844,292.4159851074219,292.0076904296875,292.300048828125,292.216552734375,286.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.651498794555664,-0.0,-6.752246406449558e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,9.33926203288138e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.834695083554834e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.263872976182029e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.834694355959071e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004665152810048,286.3553161621094,294.1499938964844,292.4437866210937,292.02447509765625,292.3018493652344,292.2392883300781,286.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.677899360656738,-0.0,-6.751272962901568e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.33863702812232e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.834037336986512e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,7.263386942213401e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.83403660939075e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0004664840816985,286.3577880859375,294.1499938964844,292.4718017578125,292.0408630371094,292.3038635253906,292.2623291015625,286.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.703858375549316,-0.0,-6.750369863084418e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,9.337546362075956e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.832889190874994e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,7.262539293151349e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,9.832888463279232e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0004664295993279,286.36279296875,294.1499938964844,292.5282592773437,292.0724792480469,292.3083190917969,292.30926513671875,286.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.754694938659668,-0.0,-6.748793168753765e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,9.337546362075956e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.832889190874994e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,7.262539293151349e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,9.832888463279232e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0004664295993279,286.36279296875,294.1499938964844,292.5282592773437,292.0724792480469,292.3083190917969,292.30926513671875,286.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.754694938659668,-0.0,-6.748793168753765e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,9.33689734665677e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.83220525085926e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,7.262034341692924e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.8322045232635e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0004663971776608,286.3677673339844,294.1499938964844,292.5853576660156,292.1026611328125,292.3138732910156,292.3581237792969,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.0128345573320984,0.0,0.0,0.0,-0.0074207633733749,60.0,8.803041458129883,-0.0,-6.747853831257089e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,9.33689734665677e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.83220525085926e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,7.262034341692924e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.8322045232635e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0004663971776608,286.3677673339844,294.1499938964844,292.5853576660156,292.1026611328125,292.3138732910156,292.3581237792969,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.0128345573320984,0.0,0.0,0.0,-0.0074207633733749,60.0,8.803041458129883,-0.0,-6.747853831257089e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.336562652606516e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,9.831853094510734e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,7.261773862410337e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.831852366914973e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0004663804720621,286.3727722167969,294.1499938964844,292.6429748535156,292.1315612792969,292.320068359375,292.4080505371094,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.84988021850586,-0.0,-6.747369951654036e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.336562652606516e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,9.831853094510734e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,7.261773862410337e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.831852366914973e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0004663804720621,286.3727722167969,294.1499938964844,292.6429748535156,292.1315612792969,292.320068359375,292.4080505371094,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.84988021850586,-0.0,-6.747369951654036e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.33673363761045e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.832032810663804e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,7.261906284838915e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.832032083068044e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,0.0004663889994844,286.37774658203125,294.1499938964844,292.7010803222656,292.15924072265625,292.3270568847656,292.4594421386719,287.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948168881237,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.895020484924316,-0.0,-6.747615088897875e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.33673363761045e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.832032810663804e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,7.261906284838915e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.832032083068044e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,0.0004663889994844,286.37774658203125,294.1499938964844,292.7010803222656,292.15924072265625,292.3270568847656,292.4594421386719,287.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948168881237,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.895020484924316,-0.0,-6.747615088897875e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,9.337136725662276e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,9.832456998992713e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,7.262219878612086e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,9.83245627139695e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0004664091393351,286.3802490234375,294.1499938964844,292.73028564453125,292.17266845703125,292.3311462402344,292.4859313964844,287.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636517366977395e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,-0.0074222353287041,60.0,8.916555404663086,-0.0,-6.748198444483934e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,9.337545634480192e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,9.832887735683472e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,7.262537837959826e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.83288700808771e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0004664295702241,286.3827514648437,294.1499938964844,292.75958251953125,292.18585205078125,292.3352355957031,292.5124206542969,287.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,8.938088417053223,-0.0,-6.748788905497349e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,9.338690142612904e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,9.83409336186014e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,7.263428415171802e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.83409263426438e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,0.0004664867301471,286.38775634765625,294.1499938964844,292.81842041015625,292.21148681640625,292.3438720703125,292.5660705566406,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950251551344,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.980320930480957,-0.0,-6.7504430489862e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,9.338690142612904e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,9.83409336186014e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,7.263428415171802e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.83409263426438e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,0.0004664867301471,286.38775634765625,294.1499938964844,292.81842041015625,292.21148681640625,292.3438720703125,292.5660705566406,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950251551344,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.980320930480957,-0.0,-6.7504430489862e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.340749238617718e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.836261597229168e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,7.265029853442684e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.836260869633406e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0004665896121878,286.3927917480469,294.1499938964844,292.87750244140625,292.2362976074219,292.35382080078125,292.6214904785156,287.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602141678333,0.0,0.0,0.0,-0.0074445400387048,60.0,9.020928382873535,-0.0,-6.753419512506298e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.340749238617718e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.836261597229168e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,7.265029853442684e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.836260869633406e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0004665896121878,286.3927917480469,294.1499938964844,292.87750244140625,292.2362976074219,292.35382080078125,292.6214904785156,287.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602141678333,0.0,0.0,0.0,-0.0074445400387048,60.0,9.020928382873535,-0.0,-6.753419512506298e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
