time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818260,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,9.343087731394915e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,9.838723781285807e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,7.266848115250468e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,9.838723053690046e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0004667064058594,286.3977966308594,294.1499938964844,292.93682861328125,292.2603759765625,292.3642272949219,292.6773681640625,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.060941696166992,-0.0,-6.756800274843044e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,9.343087731394915e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,9.838723781285807e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,7.266848115250468e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,9.838723053690046e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0004667064058594,286.3977966308594,294.1499938964844,292.93682861328125,292.2603759765625,292.3642272949219,292.6773681640625,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.060941696166992,-0.0,-6.756800274843044e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.346427395939828e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.842240251600742e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,7.269445632118732e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.84223952400498e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0004668732290156,286.40283203125,294.1499938964844,292.9962463378906,292.28387451171875,292.37603759765625,292.7348937988281,287.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793769438925665e-09,0.0009958492591977,-0.0131455073133111,0.0,0.0,0.0,-0.0074796029366552,60.0,9.099946975708008,-0.0,-6.761631254903477e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.346427395939828e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.842240251600742e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,7.269445632118732e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.84223952400498e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0004668732290156,286.40283203125,294.1499938964844,292.9962463378906,292.28387451171875,292.37603759765625,292.7348937988281,287.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793769438925665e-09,0.0009958492591977,-0.0131455073133111,0.0,0.0,0.0,-0.0074796029366552,60.0,9.099946975708008,-0.0,-6.761631254903477e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,9.348123421659692e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,9.844026499195024e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,7.270764763234183e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.844025771599264e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.000466957950266,286.40533447265625,294.1499938964844,293.0260009765625,292.2954406738281,292.3820495605469,292.7637023925781,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.119397163391112,-0.0,-6.764084758970057e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,9.35006610234268e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.846072498476131e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,7.272275979630649e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.846071770880371e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,0.0004670550115406,286.4078674316406,294.1499938964844,293.0557556152344,292.3069152832031,292.3883361816406,292.7928161621094,287.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.13866138458252,-0.0,-6.766897087118195e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,9.354268695460632e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.85049773589708e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,7.27554433979094e-05,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,9.850497008301318e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0004672649083659,286.41290283203125,294.1499938964844,293.115234375,292.32958984375,292.4013671875,292.8515014648437,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.177075386047363,-0.0,-6.772980043479039e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,9.354268695460632e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.85049773589708e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,7.27554433979094e-05,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,9.850497008301318e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0004672649083659,286.41290283203125,294.1499938964844,293.115234375,292.32958984375,292.4013671875,292.8515014648437,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.177075386047363,-0.0,-6.772980043479039e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.359273099107668e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.855767711997032e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,7.279436977114528e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,9.855766984401272e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0004675149102695,286.41796875,294.1499938964844,293.1746826171875,292.3520812988281,292.4156188964844,292.9112548828125,287.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403602483617e-09,0.0009972177213057,-0.0135647412389516,0.0,0.0,0.0,-0.0075589353218674,60.0,9.21548843383789,-0.0,-6.780228289926526e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.359273099107668e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.855767711997032e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,7.279436977114528e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,9.855766984401272e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0004675149102695,286.41796875,294.1499938964844,293.1746826171875,292.3520812988281,292.4156188964844,292.9112548828125,287.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403602483617e-09,0.0009972177213057,-0.0135647412389516,0.0,0.0,0.0,-0.0075589353218674,60.0,9.21548843383789,-0.0,-6.780228289926526e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.364442666992544e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.861211583483964e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,7.283457671292126e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.861211583483964e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.000467773177661,286.4230041503906,294.1499938964844,293.23394775390625,292.37451171875,292.4302062988281,292.9712219238281,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.60381341330185e-09,0.0009977684821933,-0.0137334773316979,0.0,0.0,0.0,-0.0075908657163381,60.0,9.253926277160645,-0.0,-6.787720963075118e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.364442666992544e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.861211583483964e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,7.283457671292126e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.861211583483964e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.000467773177661,286.4230041503906,294.1499938964844,293.23394775390625,292.37451171875,292.4302062988281,292.9712219238281,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.60381341330185e-09,0.0009977684821933,-0.0137334773316979,0.0,0.0,0.0,-0.0075908657163381,60.0,9.253926277160645,-0.0,-6.787720963075118e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.370515908813104e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.867607150226831e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,7.288181222975254e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,9.86760642263107e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0004680765268858,286.4281005859375,294.1499938964844,293.29302978515625,292.39697265625,292.44647216796875,293.0321350097656,287.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679470227448746e-09,0.0009984154021367,-0.0139316776767373,0.0,0.0,0.0,-0.0076283724047243,60.0,9.293218612670898,-0.0,-6.796526719199393e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.370515908813104e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.867607150226831e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,7.288181222975254e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,9.86760642263107e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0004680765268858,286.4281005859375,294.1499938964844,293.29302978515625,292.39697265625,292.44647216796875,293.0321350097656,287.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679470227448746e-09,0.0009984154021367,-0.0139316776767373,0.0,0.0,0.0,-0.0076283724047243,60.0,9.293218612670898,-0.0,-6.796526719199393e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,9.373413195135072e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,9.87065795925446e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,7.290434587048367e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,9.870657231658696e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.0004682212602347,286.4306335449219,294.1499938964844,293.3224792480469,292.4082946777344,292.4544677734375,293.06256103515625,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.31270980834961,-0.0,-6.800730290024148e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.37653094297275e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,9.873940871329978e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,7.292859663721174e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,9.873940871329978e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,0.0004683769948314,286.43316650390625,294.1499938964844,293.3518371582031,292.419677734375,292.4627990722656,293.0931396484375,287.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.332451820373535,-0.0,-6.80525502616547e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.382943972013892e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.880694415187465e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,7.297847332665697e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.880693687591702e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,0.0004686973406933,286.4382629394531,294.1499938964844,293.4102783203125,292.4427185058594,292.47998046875,293.1544494628906,287.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051273547112,60.0,9.37247085571289,-0.0,-6.814565978174869e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.382943972013892e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.880694415187465e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,7.297847332665697e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.880693687591702e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,0.0004686973406933,286.4382629394531,294.1499938964844,293.4102783203125,292.4427185058594,292.47998046875,293.1544494628906,287.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051273547112,60.0,9.37247085571289,-0.0,-6.814565978174869e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.389621118316428e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.887725173030049e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.303040911210701e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,9.887724445434289e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0004690308705903,286.443359375,294.1499938964844,293.46832275390625,292.4662475585937,292.4983215332031,293.2158203125,287.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551925525069,0.0,0.0,0.0,-0.0077463644556701,60.0,9.413995742797852,-0.0,-6.824267728688937e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.389621118316428e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.887725173030049e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.303040911210701e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,9.887724445434289e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0004690308705903,286.443359375,294.1499938964844,293.46832275390625,292.4662475585937,292.4983215332031,293.2158203125,287.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551925525069,0.0,0.0,0.0,-0.0077463644556701,60.0,9.413995742797852,-0.0,-6.824267728688937e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,9.396340465173124e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,9.894801041809842e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,7.308267231564969e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.89480031421408e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.000469366525067,286.448486328125,294.1499938964844,293.5259094238281,292.4904479980469,292.517333984375,293.2770690917969,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.456562995910645,-0.0,-6.83403769130564e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,9.396340465173124e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,9.894801041809842e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,7.308267231564969e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.89480031421408e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.000469366525067,286.448486328125,294.1499938964844,293.5259094238281,292.4904479980469,292.517333984375,293.2770690917969,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.456562995910645,-0.0,-6.83403769130564e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,9.403096191817896e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,9.90191547316499e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,7.31352120055817e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.901914745569228e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004697039839811,286.45361328125,294.1499938964844,293.5829162597656,292.5154113769531,292.53692626953125,293.33795166015625,287.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.500353813171388,-0.0,-6.84386805005488e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,9.403096191817896e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,9.90191547316499e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,7.31352120055817e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.901914745569228e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004697039839811,286.45361328125,294.1499938964844,293.5829162597656,292.5154113769531,292.53692626953125,293.33795166015625,287.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.500353813171388,-0.0,-6.84386805005488e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,9.406441677128896e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.905438491841778e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,7.316123810596764e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,9.905437764246015e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0004698710981756,286.4561767578125,294.1499938964844,293.6112060546875,292.5282287597656,292.54693603515625,293.3682556152344,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022420901805,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.522677421569824,-0.0,-6.848738820508515e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,9.409750055056064e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,9.908922220347448e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.31869658920914e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,9.908921492751688e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0004700363497249,286.458740234375,294.1499938964844,293.6393127441406,292.54132080078125,292.5570373535156,293.39849853515625,287.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.545300483703612,-0.0,-6.85355630025697e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.41623220569454e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,9.915748523781076e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,7.323738100240007e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,9.915747796185316e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0004703601589426,286.4638671875,294.1499938964844,293.6950378417969,292.5683288574219,292.5775146484375,293.4587707519531,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.591322898864746,-0.0,-6.863002255386165e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.41623220569454e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,9.915748523781076e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,7.323738100240007e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,9.915747796185316e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0004703601589426,286.4638671875,294.1499938964844,293.6950378417969,292.5683288574219,292.5775146484375,293.4587707519531,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.591322898864746,-0.0,-6.863002255386165e-08,0.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.050000000745058,9.42213155212812e-05,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.050000000745058,9.921960736392066e-05,298.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.050000000745058,7.328327046707273e-05,298.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.050000000745058,9.921960008796304e-05,298.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.050000000745058,0.0004706548643298,286.4690246582031,285.4460144042969,293.75,292.5965881347656,292.59869384765625,293.5184936523437,287.1230773925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.639009475708008,-0.0,-6.87160337520254e-08,1.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.050000000745058,9.42213155212812e-05,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.050000000745058,9.921960736392066e-05,298.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.050000000745058,7.328327046707273e-05,298.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.050000000745058,9.921960008796304e-05,298.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.050000000745058,0.0004706548643298,286.4690246582031,285.4460144042969,293.75,292.5965881347656,292.59869384765625,293.5184936523437,287.1230773925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.639009475708008,-0.0,-6.87160337520254e-08,1.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.6354929804801941,0.050000000745058,0.0408885963261127,298.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.6354929804801941,0.050000000745058,0.0430576615035533,298.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.6354929804801941,0.050000000745058,0.0318022444844245,298.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.6354929804801941,0.050000000745058,0.0430576615035533,298.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.6354929804801941,0.050000000745058,0.2042469829320907,286.9803161621094,285.4121398925781,293.7773132324219,292.6110534667969,296.7651672363281,297.6365661621094,287.3341064453125,1.0,0.1097205206751823,0.0913146361708641,0.0913146361708641,1.0,1.0,-0.4363432228565216,0.0008268314995802,0.4355163872241974,-0.1266080290079116,0.0,0.0,0.0,10.15101432800293,60.0,1254.372314453125,0.0,12.29318904876709,1.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.6320358514785767,0.050000000745058,0.0452525094151496,298.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.6320358514785767,0.050000000745058,0.0476530715823173,298.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83349609375,0.6320358514785767,0.050000000745058,0.0351963974535465,298.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.6320358514785767,0.050000000745058,0.0476530715823173,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.6320358514785767,0.050000000745058,0.2260456681251526,287.9461975097656,285.3782043457031,293.8046569824219,292.62548828125,297.3072814941406,298.6795654296875,288.6546936035156,1.0,0.1210912540555,0.1826292723417282,0.1826292723417282,1.0,1.0,-0.4821681976318359,0.0197782423347234,0.4623899459838867,-0.1182635650038719,0.0,0.0,0.0,12.50261402130127,60.0,2567.362548828125,0.0,16.68636703491211,1.0,281.2416687011719,283.8273620605469,297.0361022949219,298.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.032426258957494e-21,-3.016213129478747e-21,-3.016212927530356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.0456790030002594,298.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.0481021888554096,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.0355281122028827,298.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.0481021888554096,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.228176087141037,287.9750366210937,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.6552429199219,287.010498046875,1.0,0.1405859589576721,0.3652585446834564,0.3652585446834564,1.0,1.0,-0.4867191910743713,0.0777356177568435,0.4089835882186889,-0.0616869665682315,1.0,1.0,0.0,20.03732681274414,60.0,11899.8232421875,0.0,23.18463897705078,1.0,281.9382019042969,286.8971252441406,297.7747497558594,298.8539428710937,293.1499938964844,293.1499938964844,283.1499938964844,1312.7562255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677954077720642,1.0,0.0,0.0,0.7631131410598755,0.7631145715713501,4.0252800204143575e-08,4.262847900390625,4.262837886810303,9.812159078137483e-06,0.0,0.0,-0.0,5080.3369140625,0.0,20.2902946472168,1895.0159912109373,0.0,222.18603515625,0.2365168184041977,1.0,0.0,3.0,1.0,0.0
17820240,298.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.0456790030002594,298.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.0481021888554096,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.0355281122028827,298.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.0481021888554096,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313171386719,0.5712769031524658,0.050000000745058,0.228176087141037,287.9750366210937,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.6552429199219,287.010498046875,1.0,0.1405859589576721,0.3652585446834564,0.3652585446834564,1.0,1.0,-0.4867191910743713,0.0777356177568435,0.4089835882186889,-0.0616869665682315,1.0,1.0,0.0,20.03732681274414,60.0,11899.8232421875,0.0,23.18463897705078,1.0,281.9382019042969,286.8971252441406,297.7747497558594,298.8539428710937,293.1499938964844,293.1499938964844,283.1499938964844,1312.7562255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677954077720642,1.0,0.0,0.0,0.7631131410598755,0.7631145715713501,4.0252800204143575e-08,4.262847900390625,4.262837886810303,9.812159078137483e-06,0.0,0.0,-0.0,5080.3369140625,0.0,20.2902946472168,1895.0159912109373,0.0,222.18603515625,0.2365168184041977,1.0,0.0,3.0,1.0,0.0
17820300,298.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4865417480469,0.5494425296783447,0.050000000745058,0.0458164811134338,298.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4865417480469,0.5494425296783447,0.050000000745058,0.0482469573616981,298.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4865417480469,0.5494425296783447,0.050000000745058,0.0356350392103195,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4865417480469,0.5494425296783447,0.050000000745058,0.0482469573616981,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4865417480469,0.5494425296783447,0.050000000745058,0.2288628071546554,286.34088134765625,285.276123046875,293.8869934082031,292.6686706542969,297.25054931640625,298.612060546875,285.7588806152344,1.0,0.1489830613136291,0.4565731883049011,0.4565731883049011,1.0,1.0,-0.488184243440628,0.1226681023836135,0.3655161261558532,-0.0173357222229242,1.0,1.0,0.0,23.71625518798828,60.0,11552.755859375,0.0,26.334613800048828,1.0,282.3750915527344,285.4179382324219,297.10406494140625,298.2874755859375,293.1499938964844,293.1499938964844,283.1499938964844,2321.2294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789969027042389,1.0,0.0,0.0,1.0148059129714966,1.0148077011108398,6.878487823769319e-08,4.265838623046875,4.265829086303711,9.786658665689174e-06,0.0,0.0,-0.0,3955.436767578125,0.0,46.711727142333984,1895.4254150390625,0.0,446.5196838378906,0.3056548237800598,1.0,0.0,3.0,1.0,0.0
17820360,298.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.5326279401779175,0.050000000745058,0.0459477119147777,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.5326279401779175,0.050000000745058,0.0483851544559001,298.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.5326279401779175,0.050000000745058,0.035737108439207,298.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.5326279401779175,0.050000000745058,0.0483851544559001,298.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.5326279401779175,0.050000000745058,0.2295183390378952,285.45611572265625,285.2420349121094,293.9144897460937,292.6830139160156,297.008056640625,298.5635070800781,285.2041320800781,1.0,0.1565391421318054,0.5652585625648499,0.5652585625648499,0.800000011920929,1.0,-0.4895824790000915,0.1737934052944183,0.3157890737056732,0.0331883244216442,0.9327968955039978,0.9327968955039978,0.0,27.231678009033203,60.0,10920.2734375,0.0,29.36271476745605,1.0,282.7088623046875,284.8797607421875,296.39239501953125,297.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,3525.91064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512241005897522,1.0,0.0,0.0,1.235735297203064,1.2357380390167236,1.0189552313022433e-07,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,3564.5341796875,0.0,84.54637908935547,1895.436767578125,0.0,545.9340209960938,0.3727732002735138,1.0,0.0,3.0,1.0,0.0
17820420,298.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.5167233943939209,0.050000000745058,0.046104047447443,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.5167233943939209,0.050000000745058,0.0485497824847698,298.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.5167233943939209,0.050000000745058,0.0358587056398391,298.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.5167233943939209,0.050000000745058,0.0485497824847698,298.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.5167233943939209,0.050000000745058,0.2302992641925811,285.047119140625,285.19830322265625,293.94976806640625,292.7013244628906,296.28973388671875,298.502197265625,284.9916076660156,1.0,0.165083959698677,0.7044028043746948,0.7044028043746948,0.5439503192901611,1.0,-0.4912483692169189,0.2575347125530243,0.2337136715650558,0.1160886213183403,0.6839472651481628,0.6839472651481628,0.0,31.422504425048828,60.0,10418.5859375,0.0,33.009788513183594,1.0,282.96221923828125,284.73828125,295.7700500488281,296.7168273925781,293.1499938964844,293.1499938964844,283.1499938964844,9880.3818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941368699073791,1.0,0.0,0.0,1.37304949760437,1.3730536699295044,1.2579572228332836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.94970703125,0.0,138.6658172607422,1895.4371337890625,0.0,489.2617492675781,0.4298545718193054,1.0,0.0,3.0,1.0,0.0
